Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2014-06-14,2014-06-25,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2014,6,14,2014.06,2013,9,257,37,0.1834008631360521,51.07917696572849,0.0240633594323112,0.05,1,Wet,67,13,15,17,181,293.0,0.13803206575544,1829.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,729.6951751857887,33.0,5.0,10.0,42.33726272409013,639.3579124616986,100.0,18.0,25.0,59.33726272409013,820.3579124616986,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2014-06-15,2014-06-26,2074.2022,1.0155075573385,2106.3680095481427,0.166,2014,6,15,2014.06,2013,9,258,37,0.1819901960249595,16.327165637645972,0.0077513357417294,0.05,1,Wet,67,13,15,17,181,293.0,0.1391019986402348,1813.3680095481427,1100.0,,4,275.0,275.0,275.0,275.0,713.3680095481427,33.0,5.0,10.0,41.38995277241784,623.9780567757248,100.0,18.0,25.0,58.38995277241784,804.9780567757248,1243.0,990.0,971.3567503678748,18.64324963212516,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.702060219606885,16.702060219606885,16.702060219606885,16.702060219606885,,0.9273012598936424,0.9273012598936424,0.9273012598936424,0.9273012598936424,41.76978966739512,41.76978966739512,41.76978966739512,41.76978966739512,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.8507085471974565,0.9750708547197456,0.9750708547197456,0.9750708547197456,0.9750708547197456,40.72850451245096,40.72850451245096,40.72850451245096,40.72850451245096,162.9140180498038,3909.936433195292,0.0773435683182218,4.1139903547930256e-05,0.165
2014-06-16,2014-06-27,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2014,6,16,2014.06,2013,9,259,37,0.1799813866185213,23.250108870812248,0.0111612064123938,0.05,1,Wet,67,13,15,17,181,293.0,0.140654544759435,1790.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,690.1179006773305,33.0,5.0,10.0,40.040970346466274,602.0769303308641,100.0,18.0,25.0,57.040970346466274,783.0769303308641,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2014-06-17,2014-06-28,2008.4951,1.0102092309320814,2029.000290301854,0.173,2014,6,17,2014.06,2013,9,260,38,0.1753056250820802,54.117610375476495,0.0266720564970571,0.05,1,Wet,67,13,15,17,181,293.0,0.1444060907238266,1736.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,636.000290301854,33.0,5.000000000000004,10.0,36.90104073423726,551.0992495676168,100.0,18.0,25.0,53.90104073423726,732.0992495676168,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2014-06-18,2014-06-29,1976.1181,1.0093841022105858,1994.662194230589,0.178,2014,6,18,2014.06,2013,9,261,38,0.1723388135815229,34.338096071265,0.0172149931805923,0.05,1,Wet,67,13,15,17,181,293.0,0.1468920405908732,1701.662194230589,1100.0,,4,275.0,275.0,275.0,275.0,601.662194230589,33.0,4.9999999999999964,10.000000000000004,34.90872799290107,518.7534662376879,100.0,18.0,25.0,51.90872799290107,699.7534662376879,1243.0,990.0,971.0827547813604,18.917245218639664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.976055806121387,16.976055806121387,16.976055806121387,16.976055806121387,,0.9286657579144846,0.9286657579144846,0.9286657579144846,0.9286657579144846,42.51749016662532,42.51749016662532,42.51749016662532,42.51749016662532,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.9765936663271392,0.9765936663271392,0.9765936663271392,0.9765936663271392,41.52231160485271,41.52231160485271,41.52231160485271,41.52231160485271,166.08924641941084,3986.14191406586,0.0832668543575005,4.194172889379061e-05,0.18
2014-06-19,2014-06-30,1944.0572,1.008719832298274,1961.009052762252,0.18,2014,6,19,2014.06,2013,9,262,38,0.1694311821586585,33.653141468337026,0.0171611351925854,0.05,1,Wet,67,13,15,17,181,293.0,0.149412874758168,1668.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,568.0090527622519,33.0,5.0,10.0,32.956156644908816,487.0528961173432,100.0,18.0,25.0,49.956156644908816,668.0528961173432,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2014-06-20,2014-07-01,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2014,6,20,2014.06,2013,9,263,38,0.1691548654362033,3.1981102136023765,0.0016335133000324,0.05,1,Wet,67,13,15,17,181,293.0,0.1496569426762815,1664.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,564.8109425486496,33.0,4.9999999999999964,10.0,32.77060076220834,484.0403417864412,100.0,18.0,25.0,49.77060076220834,665.0403417864412,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2014-06-21,2014-07-02,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2014,6,21,2014.06,2013,9,264,38,0.1643170125420129,55.99366775683279,0.0294421911605373,0.05,1,Wet,67,13,15,17,181,293.0,0.1540631709910582,1608.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,508.8172747918168,33.0,5.0,10.000000000000004,29.521821404303363,431.29545338751336,100.0,18.0,25.0,46.52182140430337,612.2954533875134,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2014-06-22,2014-07-03,1849.2439,0.9955175444855696,1840.9547464829184,0.192,2014,6,22,2014.06,2013,9,265,38,0.1590584900961241,60.86252830889839,0.033060306574713,0.05,1,Wet,67,13,15,17,181,293.0,0.159156546655895,1547.9547464829184,1100.0,,4,275.0,275.0,275.0,275.0,447.9547464829184,33.0,5.0,10.000000000000004,25.99054843074953,373.96419805216885,100.0,18.0,25.0,42.99054843074953,554.9641980521689,1243.0,990.0,970.5861614886372,19.413838511362883,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.472649098844606,17.472649098844606,17.472649098844606,17.472649098844606,,0.9312120531225668,0.9312120531225668,0.9312120531225668,0.9312120531225668,43.88122440416973,43.88122440416973,43.88122440416973,43.88122440416973,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.8937112913272857,0.9793711291327284,0.9793711291327284,0.9793711291327284,0.9793711291327284,42.97600429243835,42.97600429243835,42.97600429243835,42.97600429243835,171.9040171697534,4125.696412074081,0.0933776441263264,4.341010534589732e-05,0.19
2014-06-23,2014-07-04,1784.3803,0.9843384976948736,1756.4342238183276,0.2,2014,6,23,2014.06,2013,9,266,38,0.1517559169379035,84.52052266459077,0.0481205168508108,0.05,1,Wet,67,13,15,17,181,293.0,0.1668152419411669,1463.4342238183276,1100.0,,4,275.0,275.0,275.0,275.0,363.4342238183276,33.000000000000014,5.0,9.999999999999996,21.0866273205173,294.3475964978103,100.0,18.0,25.0,38.0866273205173,475.3475964978103,1243.0,990.0,970.313095184644,19.686904815356115,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.74571540283784,17.74571540283784,17.74571540283784,17.74571540283784,,0.9326142485935724,0.9326142485935724,0.9326142485935724,0.9326142485935724,44.63411745332364,44.63411745332364,44.63411745332364,44.63411745332364,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.9090451619821516,0.98,0.98,0.98,0.98,43.74143510425717,43.74143510425717,43.74143510425717,43.74143510425717,174.96574041702866,4199.177770008688,0.0996141717374813,4.4183267782077945e-05,0.2
2014-06-24,2014-07-05,1758.8504,0.981668277899988,1726.6076432517052,0.204,2014,6,24,2014.06,2013,9,267,39,0.1491789003769473,29.8265805666224,0.0172746719170374,0.05,1,Wet,67,13,15,17,181,293.0,0.1696969205164617,1433.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,333.6076432517052,33.0,5.000000000000002,10.0,19.35607486443341,266.2515683872718,100.0,18.0,25.0,36.35607486443341,447.2515683872718,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2014-06-25,2014-07-06,1720.9979,0.9796730877109254,1686.0153266370185,0.209,2014,6,25,2014.06,2013,9,268,39,0.1456717242214384,40.59231661468675,0.024075888263515,0.05,1,Wet,67,13,15,17,181,293.0,0.1737825246134787,1393.0153266370185,1100.0,,4,275.0,275.0,275.0,275.0,293.01532663701846,33.000000000000014,4.999999999999998,9.999999999999998,17.00088925880312,228.0144373782153,100.0,18.0,25.0,34.00088925880312,409.01443737821535,1243.0,990.0,970.0855879783658,19.914412021634234,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.973222609115957,17.973222609115957,17.973222609115957,17.973222609115957,,0.9337824980978104,0.9337824980978104,0.9337824980978104,0.9337824980978104,45.26297300999917,45.26297300999917,45.26297300999917,45.26297300999917,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.98,0.98,0.98,0.98,44.35771354979919,44.35771354979919,44.35771354979919,44.35771354979919,177.43085419919674,4258.340500780721,0.105236797908063,4.4805771262423416e-05,0.21
2014-06-26,2014-07-07,1683.6732,0.9730775912922432,1638.344661979303,0.214,2014,6,26,2014.06,2013,9,269,39,0.1415529787950118,47.670664657715406,0.0290968474241091,0.05,1,Wet,67,13,15,17,181,293.0,0.1788390482171336,1345.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,245.34466197930303,33.00000000000001,5.0,10.000000000000002,14.235014517570486,183.10964746173252,100.0,18.0,25.0,31.235014517570484,364.10964746173255,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2014-06-27,2014-07-08,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2014,6,27,2014.06,2013,9,270,39,0.135730229405356,67.39293275064529,0.0428994293693132,0.05,1,Wet,67,13,15,17,181,293.0,0.1865111413345997,1277.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,177.95172922865777,33.0,5.000000000000002,9.110156786450055,10.324844357976732,120.51672808423098,100.0,18.0,24.11015678645005,27.32484435797673,301.516728084231,1242.11015678645,990.0,969.7138440482772,20.286155951722776,0.9239844211088484,0.48,988.5960155788912,0.5349,0.5349,0.5349,0.5349,18.34727153061396,18.34727153061396,18.34727153061396,18.34727153061396,,0.935013905321434,0.935013905321434,0.935013905321434,0.935013905321434,46.26589323608285,46.26589323608285,46.26589323608285,46.26589323608285,0.942278884645272,0.942278884645272,0.942278884645272,0.942278884645272,0.98,0.98,0.98,0.98,45.3405753713612,45.3405753713612,45.3405753713612,45.3405753713612,181.3623014854448,4352.695235650675,0.1154474056147442,4.579856098117293e-05,0.22
2014-06-28,2014-07-09,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2014,6,28,2014.06,2013,9,271,39,0.1327278297452797,34.74999606569827,0.0226207244240962,0.05,1,Wet,67,13,15,17,181,293.0,0.1907301584647533,1243.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,143.2017331629595,32.7457888120078,5.0,7.331146748956971,8.308632982151234,89.81616461984349,99.7457888120078,18.0,22.33114674895697,25.308632982151234,270.8161646198435,1240.0769355609648,990.0,969.6015748302189,20.39842516978115,0.9187176984020652,0.48,988.601282301598,0.5349,0.5349,0.5349,0.5349,18.46480747137911,18.46480747137911,18.46480747137911,18.46480747137911,,0.935384143534844,0.935384143534844,0.935384143534844,0.935384143534844,46.58071822254539,46.58071822254539,46.58071822254539,46.58071822254539,0.9486907988298452,0.9486907988298452,0.9486907988298452,0.9486907988298452,0.98,0.98,0.98,0.98,45.649103858094485,45.649103858094485,45.649103858094485,45.649103858094485,182.59641543237797,4382.31397037707,0.1188622636536292,4.611020591726716e-05,0.225
2014-06-29,2014-07-10,1563.0265,0.9493707640224268,1483.8916624922997,0.233,2014,6,29,2014.06,2013,9,272,39,0.1282082396393346,52.31007067066002,0.0352519472902769,0.05,1,Wet,67,13,15,17,181,293.0,0.197453767957619,1190.8916624922997,1100.0,,4,275.0,275.0,275.0,275.0,90.8916624922997,20.78410029687399,4.032735878497939,4.653156782882237,5.273577687266536,56.148091846779,87.78410029687399,17.032735878497938,19.65315678288224,22.27357768726653,237.14809184677895,1224.469992958254,990.0,969.4325730634366,20.56742693656338,0.8808822173449984,0.48,988.639117782655,0.5349,0.5349,0.5349,0.5349,18.671644719218413,18.671644719218413,18.671644719218413,18.671644719218413,,0.936035680865538,0.936035680865538,0.936035680865538,0.936035680865538,47.13531051023048,47.13531051023048,47.13531051023048,47.13531051023048,0.9599859574385026,0.9599859574385026,0.9599859574385026,0.9599859574385026,0.98,0.98,0.98,0.98,46.19260430002586,46.19260430002586,46.19260430002586,46.19260430002586,184.77041720010345,4434.490012802483,0.1245174576220535,4.665919626265239e-05,0.235
2014-06-30,2014-07-11,1527.9505,0.9480519815469955,1448.576499230723,0.237,2014,6,30,2014.06,2013,9,273,39,0.1251570095335344,35.31516326157679,0.0243792186883683,0.05,1,Wet,67,13,15,17,181,293.0,0.2022675365475001,1155.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,55.5764992307229,12.708619278015131,2.4658515017044293,2.845213271197418,3.2245750406904072,34.33224013911551,79.70861927801514,15.46585150170443,17.84521327119742,20.224575040690407,215.33224013911556,1213.019684050917,990.0,969.3184779205916,20.68152207940841,0.8641022733825099,0.48,988.6558977266176,0.5349,0.5349,0.5349,0.5349,18.80251980602588,18.80251980602588,18.80251980602588,18.80251980602588,,0.9364479373889816,0.9364479373889816,0.9364479373889816,0.9364479373889816,47.486601090778194,47.486601090778194,47.486601090778194,47.486601090778194,0.96714055174701,0.96714055174701,0.96714055174701,0.96714055174701,0.98,0.98,0.98,0.98,46.53686906896263,46.53686906896263,46.53686906896263,46.53686906896263,186.1474762758505,4467.5394306204125,0.1285037251223566,4.700693845349761e-05,0.235
2014-07-01,2014-07-12,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2014,7,1,2014.07,2013,10,274,40,0.1214977260141761,42.3528185110913,0.0301181235188824,0.05,1,Wet,63,12,13,13,155,256.0,0.1820478516397851,1150.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,50.223680719631375,12.359733927096784,2.3542350337327207,2.5504212865437808,2.5504212865437808,30.40886918571431,75.35973392709678,14.35423503373272,15.55042128654378,15.55042128654378,185.4088691857143,1205.2643902473733,990.0,969.1816457377096,20.818354262290427,0.8527372179513231,0.48,988.6672627820486,0.5349,0.5349,0.5349,0.5349,18.95071704433905,18.95071704433905,18.95071704433905,18.95071704433905,,0.936914758689668,0.936914758689668,0.936914758689668,0.936914758689668,47.884738566716784,47.884738566716784,47.884738566716784,47.884738566716784,0.9752492579779386,0.9752492579779386,0.9752492579779386,0.9752492579779386,0.98,0.98,0.98,0.98,46.927043795382446,46.927043795382446,46.927043795382446,46.927043795382446,187.70817518152975,4504.996204356715,0.1334838672930544,4.740105433877015e-05,0.245
2014-07-02,2014-07-13,1459.3256,0.9400588702282704,1371.8519748311928,0.25,2014,7,2,2014.07,2013,10,275,40,0.118528010625415,34.371705888438555,0.0250549669490893,0.05,1,Wet,63,12,13,13,155,256.0,0.1866090545457726,1115.8519748311928,1100.0,,4,275.0,275.0,275.0,275.0,15.85197483119282,3.901071931113858,0.7430613202121634,0.8049830968965104,0.8049830968965104,9.597875386073778,66.90107193111386,12.743061320212163,13.80498309689651,13.80498309689651,164.59787538607378,1193.4491163482226,990.0,969.070598687916,20.929401312083883,0.8354224332120082,0.48,988.684577566788,0.5349,0.5349,0.5349,0.5349,19.07907887887188,19.07907887887188,19.07907887887188,19.07907887887188,,0.9373167261020802,0.9373167261020802,0.9373167261020802,0.9373167261020802,48.229766993305205,48.229766993305205,48.229766993305205,48.229766993305205,0.9822763135092708,0.9822763135092708,0.9822763135092708,0.9822763135092708,0.98,0.98,0.98,0.98,47.2651716534391,47.2651716534391,47.2651716534391,47.2651716534391,189.0606866137564,4537.456478730153,0.1378142030498738,4.774259762973646e-05,0.25
2014-07-03,2014-07-14,1425.77,0.9333766458487232,1330.780420351734,0.255,2014,7,3,2014.07,2013,10,276,40,0.1149794283183898,41.07155447945888,0.0308627583118508,0.05,1,Wet,63,12,13,13,155,256.0,0.1923683246950218,1074.780420351734,1074.780420351734,,4,268.6951050879335,268.6951050879335,268.6951050879335,268.6951050879335,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1162.780420351734,990.0,968.9395956068196,21.060404393180303,0.7904787548895903,0.4472145464572541,988.7623066986532,0.5106674972323886,0.5106674972323886,0.5106674972323886,0.5106674972323886,19.312043594601025,19.312043594601025,19.312043594601025,19.312043594601025,,0.938239522528944,0.938239522528944,0.938239522528944,0.938239522528944,47.746375662881285,47.746375662881285,47.746375662881285,47.746375662881285,0.9724312762297612,0.9724312762297612,0.9724312762297612,0.9724312762297612,0.98,0.98,0.98,0.98,46.791448149623655,46.791448149623655,46.791448149623655,46.791448149623655,187.16579259849465,4491.979022363871,0.1406436326655794,4.837313460456585e-05,0.255
2014-07-04,2014-07-15,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2014,7,4,2014.07,2013,10,277,40,0.1115921753230833,39.20431707530656,0.0303538575666229,0.05,1,Wet,63,12,13,13,155,256.0,0.1982074454231444,1035.5761032764274,1035.5761032764274,,4,258.89402581910684,258.89402581910684,258.89402581910684,258.89402581910684,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1123.5761032764274,990.0,968.8163820388688,21.183617961131176,0.7330264844805586,0.3962489342593556,988.87072458126,0.474152134497931,0.474152134497931,0.474152134497931,0.474152134497931,19.58019040789335,19.58019040789335,19.58019040789335,19.58019040789335,,0.9386985829380108,0.9386985829380108,0.9386985829380108,0.9386985829380108,46.66634650256277,46.66634650256277,46.66634650256277,46.66634650256277,0.9504347556530096,0.9504347556530096,0.9504347556530096,0.9504347556530096,0.98,0.98,0.98,0.98,45.73301957251151,45.73301957251151,45.73301957251151,45.73301957251151,182.93207829004604,4390.369878961104,0.1416347653274089,4.906878985610919e-05,0.26
2014-07-05,2014-07-16,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2014,7,5,2014.07,2013,10,278,40,0.1070268603896551,52.83929321097389,0.0426557867511678,0.05,1,Wet,63,12,13,13,155,256.0,0.2066621399476077,982.7368100654536,982.7368100654536,,4,245.68420251636343,245.68420251636343,245.68420251636343,245.68420251636343,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1070.7368100654537,990.0,968.6503156887773,21.34968431122286,0.6555927325815598,0.3361894480523629,989.008217819366,0.4269947088072719,0.4269947088072719,0.4269947088072719,0.4269947088072719,19.930907421781697,19.930907421781697,19.930907421781697,19.930907421781697,,0.9387638140880632,0.9387638140880632,0.9387638140880632,0.9387638140880632,45.08160240070567,45.08160240070567,45.08160240070567,45.08160240070567,0.9181589083646776,0.9181589083646776,0.9181589083646776,0.9181589083646776,0.98,0.98,0.98,0.98,44.17997035269156,44.17997035269156,44.17997035269156,44.17997035269156,176.71988141076622,4241.277153858389,0.1426613627485797,4.995117252620828e-05,0.265
2014-07-06,2014-07-17,1328.0906,0.9063317221724048,1203.6906406989826,0.273,2014,7,6,2014.07,2013,10,279,40,0.103998871356392,35.04616936647085,0.0291155951383983,0.05,1,Wet,63,12,13,13,155,256.0,0.2126792311447573,947.6906406989826,947.6906406989826,,4,236.9226601747457,236.9226601747457,236.9226601747457,236.9226601747457,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1035.6906406989826,990.0,968.540170585054,21.459829414946057,0.6042340519705554,0.3081525125591861,989.0876134354702,0.3970601381871454,0.3970601381871454,0.3970601381871454,0.3970601381871454,20.1503827122291,20.1503827122291,20.1503827122291,20.1503827122291,,0.937869900936979,0.937869900936979,0.937869900936979,0.937869900936979,43.91078458792797,43.91078458792797,43.91078458792797,43.91078458792797,0.8943133317296939,0.8943133317296939,0.8943133317296939,0.8943133317296939,0.9794313331729694,0.9794313331729694,0.9794313331729694,0.9794313331729694,43.00759828962537,43.00759828962537,43.00759828962537,43.00759828962537,172.03039315850148,4128.729435804035,0.1429191084003141,5.0423860139170055e-05,0.275
2014-07-07,2014-07-18,1296.5155,0.9135144469019452,1184.385639882299,0.279,2014,7,7,2014.07,2013,10,280,40,0.1023309192858306,19.30500081668356,0.0162995904092538,0.05,1,Wet,63,12,13,13,155,256.0,0.2161458155009719,928.3856398822992,928.3856398822992,,4,232.0964099705748,232.0964099705748,232.0964099705748,232.0964099705748,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,1016.3856398822992,990.0,968.4794977253443,21.52050227465565,0.5853009210534176,0.2927085119058392,989.1219905670408,0.3810762247034852,0.3810762247034852,0.3810762247034852,0.3810762247034852,20.26141661699288,20.26141661699288,20.26141661699288,20.26141661699288,,0.9372815151580676,0.9372815151580676,0.9372815151580676,0.9372815151580676,43.22619229270951,43.22619229270951,43.22619229270951,43.22619229270951,0.8803705151264666,0.8803705151264666,0.8803705151264666,0.8803705151264666,0.9780370515126466,0.9780370515126466,0.9780370515126466,0.9780370515126466,42.276817658080304,42.276817658080304,42.276817658080304,42.276817658080304,169.10727063232122,4058.574495175709,0.1427805817108071,5.0597768668919575e-05,0.28
2014-07-08,2014-07-19,1265.4271,0.9043056459799385,1144.3328711060203,0.287,2014,7,8,2014.07,2013,10,281,41,0.0988703600635601,40.052768776278526,0.035000977239749,0.05,1,Wet,63,12,13,13,155,256.0,0.2237111302697885,888.3328711060203,888.3328711060203,,4,222.08321777650508,222.08321777650508,222.08321777650508,222.08321777650508,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,976.3328711060204,990.0,968.3536175949048,21.646382405095324,0.5486520934960186,0.2606662968848162,989.1906816096192,0.3489413038182259,0.3489413038182259,0.3489413038182259,0.3489413038182259,20.48812271089632,20.48812271089632,20.48812271089632,20.48812271089632,,0.9358260039549492,0.9358260039549492,0.9358260039549492,0.9358260039549492,41.759156363811655,41.759156363811655,41.759156363811655,41.759156363811655,0.8504919829696874,0.8504919829696874,0.8504919829696874,0.8504919829696874,0.9750491982969688,0.9750491982969688,0.9750491982969688,0.9750491982969688,40.71723193409231,40.71723193409231,40.71723193409231,40.71723193409231,162.86892773636924,3908.854265672862,0.1423265308973893,5.092839664857868e-05,0.285
2014-07-09,2014-07-20,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2014,7,9,2014.07,2013,10,282,41,0.097743359417182,13.043988962710044,0.0115302016740385,0.05,1,Wet,63,12,13,13,155,256.0,0.2262905647185262,875.2888821433105,875.2888821433105,,4,218.82222053582765,218.82222053582765,218.82222053582765,218.82222053582765,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,963.2888821433104,990.0,968.3126222010218,21.68737779897822,0.5367166663892142,0.2502311057146484,989.213052227896,0.338772439250349,0.338772439250349,0.338772439250349,0.338772439250349,20.561657587624,20.561657587624,20.561657587624,20.561657587624,,0.9352073122190688,0.9352073122190688,0.9352073122190688,0.9352073122190688,41.26635754358623,41.26635754358623,41.26635754358623,41.26635754358623,0.8404553471198825,0.8404553471198825,0.8404553471198825,0.8404553471198825,0.9740455347119882,0.9740455347119882,0.9740455347119882,0.9740455347119882,40.19531129915854,40.19531129915854,40.19531129915854,40.19531129915854,160.78124519663416,3858.74988471922,0.1421221827019304,5.10248192456221e-05,0.295
2014-07-10,2014-07-21,1194.7614,0.9198649071373765,1099.019084262322,0.3,2014,7,10,2014.07,2013,10,283,41,0.0949552488802646,32.26979788098856,0.0293623635322479,0.05,1,Wet,63,12,13,13,155,256.0,0.2329349905437092,843.0190842623219,843.0190842623219,,4,210.75477106558048,210.75477106558048,210.75477106558048,210.75477106558048,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,931.019084262322,990.0,968.211202836253,21.78879716374695,0.5071893629346552,0.2244152674098575,989.2683953696554,0.3142643131967415,0.3142643131967415,0.3142643131967415,0.3142643131967415,20.74292822020563,20.74292822020563,20.74292822020563,20.74292822020563,,0.933738137295945,0.933738137295945,0.933738137295945,0.933738137295945,40.03236763054053,40.03236763054053,40.03236763054053,40.03236763054053,0.8153231696647765,0.8153231696647765,0.8153231696647765,0.8153231696647765,0.9715323169664776,0.9715323169664776,0.9715323169664776,0.9715323169664776,38.892738877752855,38.892738877752855,38.892738877752855,38.892738877752855,155.57095551101142,3733.702932264274,0.1415543712923174,5.126118152642835e-05,0.3
2014-07-11,2014-07-22,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2014,7,11,2014.07,2013,10,284,41,0.0940153181237275,10.878828200660337,0.0099976341653183,0.05,1,Wet,63,12,13,13,155,256.0,0.2352637893634671,832.1402560616616,832.1402560616616,,4,208.0350640154154,208.0350640154154,208.0350640154154,208.0350640154154,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,920.1402560616616,990.0,968.1770122333368,21.822987766663346,0.4972350873393886,0.2157122048493293,989.2870527078112,0.3062230882053213,0.3062230882053213,0.3062230882053213,0.3062230882053213,20.803817386269337,20.803817386269337,20.803817386269337,20.803817386269337,,0.9332624455576892,0.9332624455576892,0.9332624455576892,0.9332624455576892,39.61157068400684,39.61157068400684,39.61157068400684,39.61157068400684,0.8067529670877156,0.8067529670877156,0.8067529670877156,0.8067529670877156,0.9706752967087716,0.9706752967087716,0.9706752967087716,0.9706752967087716,38.44997312679881,38.44997312679881,38.44997312679881,38.44997312679881,153.79989250719524,3691.1974201726857,0.1413419746677214,5.134013413232117e-05,0.305
2014-07-12,2014-07-23,1136.253,0.9348958480065476,1062.2782119849835,0.315,2014,7,12,2014.07,2013,10,285,41,0.0917808375155026,25.86204407667788,0.0243458293551477,0.05,1,Wet,63,12,13,13,155,256.0,0.2409914814327556,806.2782119849835,806.2782119849835,,4,201.56955299624587,201.56955299624587,201.56955299624587,201.56955299624587,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,894.2782119849835,990.0,968.0957315233812,21.90426847661865,0.4735709656667473,0.1950225695879868,989.3314064647452,0.2874889215692632,0.2874889215692632,0.2874889215692632,0.2874889215692632,20.948186019794605,20.948186019794605,20.948186019794605,20.948186019794605,,0.9317324579025594,0.9317324579025594,0.9317324579025594,0.9317324579025594,38.58346960543056,38.58346960543056,38.58346960543056,38.58346960543056,0.7858140449171193,0.7858140449171193,0.7858140449171193,0.7858140449171193,0.97,0.97,0.97,0.97,37.42596551726764,37.42596551726764,37.42596551726764,37.42596551726764,149.70386206907057,3592.8926896576936,0.1409271699071493,5.157575327245959e-05,0.315
2014-07-13,2014-07-24,1107.7035,0.9356652067230063,1036.4396243152978,0.3229999999999999,2014,7,13,2014.07,2013,10,286,41,0.0895483835408417,25.83858766968592,0.0249301426378363,0.05,1,Wet,63,12,13,13,155,256.0,0.2469994334393776,780.4396243152978,780.4396243152978,,4,195.10990607882445,195.10990607882445,195.10990607882445,195.10990607882445,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,868.4396243152978,990.0,968.0145245335624,21.98547546643761,0.4499283069251654,0.1802198121576489,989.3698518809172,0.2693077370207085,0.2693077370207085,0.2693077370207085,0.2693077370207085,21.086019610334063,21.086019610334063,21.086019610334063,21.086019610334063,,0.9296823187210989,0.9296823187210989,0.9296823187210989,0.9296823187210989,37.510011455769096,37.510011455769096,37.510011455769096,37.510011455769096,0.7639513534779856,0.7639513534779856,0.7639513534779856,0.7639513534779856,0.97,0.97,0.97,0.97,36.38471111209602,36.38471111209602,36.38471111209602,36.38471111209602,145.53884444838408,3492.9322667612178,0.1404219223522366,5.180087675159494e-05,0.325
2014-07-14,2014-07-25,1079.6194,0.9251619817921662,998.8228236852692,0.331,2014,7,14,2014.07,2013,10,287,41,0.0862982919664072,37.61680063002848,0.03766113442546,0.05,1,Wet,63,12,13,13,155,256.0,0.2563017123051506,742.8228236852692,742.8228236852692,,4,185.7057059213173,185.7057059213173,185.7057059213173,185.7057059213173,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,830.8228236852692,990.0,967.895291294741,22.104708705258982,0.4155084233148354,0.1614114118426346,989.4230801648424,0.243977177750704,0.243977177750704,0.243977177750704,0.243977177750704,21.283811692350813,21.283811692350813,21.283811692350813,21.283811692350813,,0.9265532854227234,0.9265532854227234,0.9265532854227234,0.9265532854227234,35.91565206083998,35.91565206083998,35.91565206083998,35.91565206083998,0.731479675373523,0.731479675373523,0.731479675373523,0.731479675373523,0.97,0.97,0.97,0.97,34.83818249901478,34.83818249901478,34.83818249901478,34.83818249901478,139.3527299960591,3344.4655199054187,0.1395169660640127,5.211080008760319e-05,0.33
2014-07-15,2014-07-26,1051.9972,0.9169267811345148,964.6044063585224,0.341,2014,7,15,2014.07,2013,10,288,42,0.0833418207093763,34.218417326747044,0.0354740421059499,0.05,1,Wet,63,12,13,13,155,256.0,0.2653937700392905,708.6044063585224,708.6044063585224,,4,177.1511015896306,177.1511015896306,177.1511015896306,177.1511015896306,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,796.6044063585224,990.0,967.758417625434,22.24158237456595,0.3841981065949143,0.1443022031792612,989.471499690226,0.2220777539740765,0.2220777539740765,0.2220777539740765,0.2220777539740765,21.491004310817743,21.491004310817743,21.491004310817743,21.491004310817743,,0.9234594563502808,0.9234594563502808,0.9234594563502808,0.9234594563502808,34.479193675368094,34.479193675368094,34.479193675368094,34.479193675368094,0.7022239037753176,0.7022239037753176,0.7022239037753176,0.7022239037753176,0.97,0.97,0.97,0.97,33.44481786510705,33.44481786510705,33.44481786510705,33.44481786510705,133.7792714604282,3210.702515050277,0.1386882234609089,5.244239014822901e-05,0.34
2014-07-16,2014-07-27,1024.8335,0.9227467245233664,945.6617553068172,0.348,2014,7,16,2014.07,2013,10,289,42,0.081705175658509,18.94265105170496,0.0200311062019834,0.05,1,Wet,63,12,13,13,155,256.0,0.2707099008322923,689.6617553068172,689.6617553068172,,4,172.4154388267043,172.4154388267043,172.4154388267043,172.4154388267043,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,777.6617553068172,990.0,967.6826470212272,22.31735297877276,0.3684587382645419,0.1368985265920451,989.4946427351434,0.2103936707371585,0.2103936707371585,0.2103936707371585,0.2103936707371585,21.60160204317903,21.60160204317903,21.60160204317903,21.60160204317903,,0.9217221657524072,0.9217221657524072,0.9217221657524072,0.9217221657524072,33.66672285964717,33.66672285964717,33.66672285964717,33.66672285964717,0.6856766366526919,0.6856766366526919,0.6856766366526919,0.6856766366526919,0.97,0.97,0.97,0.97,32.656721173857754,32.656721173857754,32.656721173857754,32.656721173857754,130.62688469543102,3135.045232690344,0.1381327773512946,5.261310413332725e-05,0.35
2014-07-17,2014-07-28,998.125,0.9181998096202312,916.4781849771932,0.355,2014,7,17,2014.07,2013,10,290,42,0.0791837151820295,29.18357032962399,0.031843169655315,0.05,1,Wet,63,12,13,13,155,256.0,0.2793301621318685,660.4781849771932,660.4781849771932,,4,165.1195462442983,165.1195462442983,165.1195462442983,165.1195462442983,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,748.4781849771932,990.0,967.5659127399088,22.43408726009125,0.3518740026363232,0.1281434554931579,989.5199825418704,0.1928845200614299,0.1928845200614299,0.1928845200614299,0.1928845200614299,21.761185281900307,21.761185281900307,21.761185281900307,21.761185281900307,,0.9190255060067792,0.9190255060067792,0.9190255060067792,0.9190255060067792,32.385253234229246,32.385253234229246,32.385253234229246,32.385253234229246,0.6595774589456058,0.6595774589456058,0.6595774589456058,0.6595774589456058,0.97,0.97,0.97,0.97,31.41369563720237,31.41369563720237,31.41369563720237,31.41369563720237,125.65478254880948,3015.714781171428,0.1371061358672017,5.284672084175415e-05,0.355
2014-07-18,2014-07-29,963.2156,0.9134477104552292,879.84708449476,0.369,2014,7,18,2014.07,2013,10,291,42,0.0760187881003472,36.63110048243334,0.0416334850998207,0.05,1,Wet,63,12,13,13,155,256.0,0.2909596502749161,623.84708449476,623.84708449476,,3,207.94902816492,207.94902816492,207.94902816492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,711.84708449476,990.0,967.4193883379792,22.580611662020942,0.331056908963066,0.117154125348428,989.5517889656884,0.3059701428048648,0.3059701428048648,0.3059701428048648,0.0,21.82643048490458,21.82643048490458,21.82643048490458,22.132400627709444,,0.934520637671024,0.934520637671024,0.934520637671024,0.0,41.59749783239048,41.59749783239048,41.59749783239048,0.0,0.8471995485211908,0.8471995485211908,0.8471995485211908,0.0,0.974719954852119,0.974719954852119,0.974719954852119,0.96,40.54591120914876,40.54591120914876,40.54591120914876,0.0,121.6377336274463,2919.305607058711,0.1382487204549811,5.416112406507705e-05,0.37
2014-07-19,2014-07-30,937.5556,0.9107544726488778,853.8829560570023,0.376,2014,7,19,2014.07,2013,10,292,42,0.0737754874033249,25.96412843775772,0.0304071281123269,0.05,1,Wet,63,12,13,13,155,256.0,0.2998068976363434,597.8829560570023,597.8829560570023,,3,199.29431868566743,199.29431868566743,199.29431868566743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,685.8829560570023,990.0,967.315531824228,22.684468175772054,0.3163017504580006,0.1091531824228009,989.5745450671192,0.2810240923198688,0.2810240923198688,0.2810240923198688,0.0,21.97798915057136,21.97798915057136,21.97798915057136,22.25901324289123,,0.9319474915429404,0.9319474915429404,0.9319474915429404,0.0,40.0325280141705,40.0325280141705,40.0325280141705,0.0,0.8153264361338187,0.8153264361338187,0.8153264361338187,0.0,0.971532643613382,0.971532643613382,0.971532643613382,0.96,38.89290777213384,38.89290777213384,38.89290777213384,0.0,116.67872331640152,2800.2893595936366,0.1366448674127329,5.420919955725943e-05,0.375
2014-07-20,2014-07-31,920.6956,0.9105214280240044,838.3130724874176,0.383,2014,7,20,2014.07,2013,10,293,42,0.0724302494629128,15.569883569584706,0.0185728745984912,0.05,1,Wet,63,12,13,13,155,256.0,0.3053751735499059,582.3130724874176,582.3130724874176,,3,194.10435749580583,194.10435749580583,194.10435749580583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,670.3130724874176,990.0,967.2532522899496,22.746747710050386,0.307453538952447,0.102925228994967,989.5896212320524,0.2665638523885919,0.2665638523885919,0.2665638523885919,0.0,22.06980508971433,22.06980508971433,22.06980508971433,22.33636894210292,,0.9302124323228688,0.9302124323228688,0.9302124323228688,0.0,39.08000600994917,39.08000600994917,39.08000600994917,0.0,0.7959268026466226,0.7959268026466226,0.7959268026466226,0.0,0.97,0.97,0.97,0.96,37.9076058296507,37.9076058296507,37.9076058296507,0.0,113.7228174889521,2729.3476197348505,0.1356567387784102,5.424860443158177e-05,0.385
2014-07-21,2014-08-01,887.5632,0.8993466698857421,798.2270082331329,0.398,2014,7,21,2014.07,2013,10,294,42,0.0689668135113426,40.08606425428468,0.0502188773880437,0.08,1,Wet,63,12,13,13,155,256.0,0.3207107719477612,542.2270082331329,542.2270082331329,,3,180.74233607771097,180.74233607771097,180.74233607771097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,630.2270082331329,990.0,967.0929080329324,22.90709196706746,0.2846730233909823,0.0868908032932531,989.6284361733158,0.2311152270804943,0.2311152270804943,0.2311152270804943,0.0,22.30441291330274,22.30441291330274,22.30441291330274,22.535528140383235,,0.925829956928141,0.925829956928141,0.925829956928141,0.0,36.6033315932193,36.6033315932193,36.6033315932193,0.0,0.7454853684973382,0.7454853684973382,0.7454853684973382,0.0,0.97,0.97,0.97,0.96,35.505231645422725,35.505231645422725,35.505231645422725,0.0,106.51569493626818,2556.376678470436,0.1334403544826672,5.456698502397525e-05,0.4
2014-07-22,2014-08-02,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2014,7,22,2014.07,2013,10,295,43,0.0669050789974173,23.862667985246844,0.0308158146559383,0.08,1,Wet,63,12,13,13,155,256.0,0.3305937356542663,518.364340247886,518.364340247886,,3,172.78811341596202,172.78811341596202,172.78811341596202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,606.364340247886,990.0,966.9974573609916,23.00254263900854,0.2711121041665942,0.0773457360991544,989.6515421597344,0.2113029967349473,0.2113029967349473,0.2113029967349473,0.0,22.442781802007868,22.442781802007868,22.442781802007868,22.65408479874281,,0.9231240019188712,0.9231240019188712,0.9231240019188712,0.0,35.106642156091894,35.106642156091894,35.106642156091894,0.0,0.7150028952360874,0.7150028952360874,0.7150028952360874,0.0,0.97,0.97,0.97,0.96,34.053442891409134,34.053442891409134,34.053442891409134,0.0,102.1603286742274,2451.8478881814576,0.1319279870784394,5.4745025598411634e-05,0.405
2014-07-23,2014-08-03,847.2388,0.8927374761764421,756.3618280307572,0.413,2014,7,23,2014.07,2013,10,296,43,0.0653496619418574,18.002512217128807,0.0238014552691,0.08,1,Wet,63,12,13,13,155,256.0,0.338462347665686,500.3618280307573,500.3618280307573,,3,166.7872760102524,166.7872760102524,166.7872760102524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,588.3618280307572,990.0,966.925447312123,23.07455268787703,0.2608814537563603,0.0701447312123029,989.6689738150312,0.1968537169044007,0.1968537169044007,0.1968537169044007,0.0,22.546672786003967,22.546672786003967,22.546672786003967,22.743526502908367,,0.9211148976856416,0.9211148976856416,0.9211148976856416,0.0,33.97018279190308,33.97018279190308,33.97018279190308,0.0,0.6918570833381482,0.6918570833381482,0.6918570833381482,0.0,0.97,0.97,0.97,0.96,32.95107730814598,32.95107730814598,32.95107730814598,0.0,98.85323192443796,2372.4775661865106,0.1306956912167414,5.487874884099618e-05,0.415
2014-07-24,2014-08-04,831.4451,0.8937943571986156,743.1409387004387,0.419,2014,7,24,2014.07,2013,10,297,43,0.0642073771037179,13.220889330318528,0.0177905544450806,0.08,1,Wet,63,12,13,13,155,256.0,0.3444837804894423,487.1409387004387,487.1409387004387,,3,162.38031290014624,162.38031290014624,162.38031290014624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,575.1409387004387,990.0,966.8725637548016,23.12743624519828,0.2533681525448668,0.0674281877400877,989.679203659715,0.1865747196703363,0.1865747196703363,0.1865747196703363,0.0,22.62006518524292,22.62006518524292,22.62006518524292,22.80663990491325,,0.9195380508490618,0.9195380508490618,0.9195380508490618,0.0,33.12345503388363,33.12345503388363,33.12345503388363,0.0,0.6746121188163672,0.6746121188163672,0.6746121188163672,0.0,0.97,0.97,0.97,0.96,32.12975138286712,32.12975138286712,32.12975138286712,0.0,96.38925414860137,2313.342099566433,0.1297052135455775,5.496313426353345e-05,0.42
2014-07-25,2014-08-05,815.842,0.8958086931444238,730.838355832333,0.424,2014,7,25,2014.07,2013,10,298,43,0.0631444339439135,12.302582868105675,0.0168335210788089,0.08,1,Wet,63,12,13,13,155,256.0,0.3502826554696191,474.838355832333,474.838355832333,,3,158.279451944111,158.279451944111,158.279451944111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,562.838355832333,990.0,966.8233534233292,23.17664657667069,0.2463767158526718,0.0649676711664666,989.6886556129808,0.1772803833159264,0.1772803833159264,0.1772803833159264,0.0,22.6880218063357,22.6880218063357,22.6880218063357,22.86530218965163,,0.9179997228875696,0.9179997228875696,0.9179997228875696,0.0,32.32975536142742,32.32975536142742,32.32975536142742,0.0,0.6584471560372183,0.6584471560372183,0.6584471560372183,0.0,0.97,0.97,0.97,0.96,31.359862700584596,31.359862700584596,31.359862700584596,0.0,94.0795881017538,2257.910114442091,0.1287283122881652,5.503603193837517e-05,0.425
2014-07-26,2014-08-06,792.7923,0.8933995796610406,708.2803075785097,0.434,2014,7,26,2014.07,2013,10,299,43,0.0611954185747832,22.55804825382336,0.0318490405739861,0.08,1,Wet,63,12,13,13,155,256.0,0.3614388219760346,452.2803075785097,452.2803075785097,,3,150.7601025261699,150.7601025261699,150.7601025261699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,540.2803075785097,990.0,966.733121230314,23.266878769685945,0.2335571991741899,0.0604560615157019,989.70598673931,0.160841821456527,0.160841821456527,0.160841821456527,0.0,22.81202368753953,22.81202368753953,22.81202368753953,22.97286550899605,,0.9151725484098164,0.9151725484098164,0.9151725484098164,0.0,30.86682231992156,30.86682231992156,30.86682231992156,0.0,0.6286521857417832,0.6286521857417832,0.6286521857417832,0.0,0.97,0.97,0.97,0.96,29.940817650323908,29.940817650323908,29.940817650323908,0.0,89.82245295097172,2155.738870823321,0.1268176624281133,5.516641108885516e-05,0.435
2014-07-27,2014-08-07,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2014,7,27,2014.07,2013,10,300,43,0.0595798852882694,18.698301927242483,0.027115414517789,0.08,1,Wet,63,12,13,13,155,256.0,0.3712393854567362,433.5820056512672,433.5820056512672,,2,216.7910028256336,216.7910028256336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,521.5820056512672,990.0,966.658328022605,23.34167197739498,0.2229311383236043,0.0567164011302534,989.720352460546,0.3325162887029514,0.3325162887029514,0.0,0.0,22.72950814923814,22.72950814923814,23.06202443794109,23.06202443794109,,0.9374136658876782,0.9374136658876782,0.0,0.0,45.300320254704914,45.300320254704914,0.0,0.0,0.9226134471426662,0.9226134471426662,0.0,0.0,0.98,0.98,0.96,0.96,44.39431384961082,44.39431384961082,0.0,0.0,88.78862769922164,2130.927064781319,0.1287571702445546,5.688314407140146e-05,0.445
2014-07-28,2014-08-08,762.7167,0.8885900059140133,677.7424369637166,0.45,2014,7,28,2014.07,2013,10,301,43,0.0585569465536651,11.839568687550583,0.017469126974831,0.08,1,Wet,63,12,13,13,155,256.0,0.3777246134193381,421.7424369637166,421.7424369637166,,2,210.8712184818583,210.8712184818583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,509.7424369637166,990.0,966.6109697478548,23.389030252145176,0.216202828030609,0.0543484873927433,989.7294486845766,0.3146136554455749,0.3146136554455749,0.0,0.0,22.803865281276195,22.803865281276195,23.11847893672177,23.11847893672177,,0.9361059999281008,0.9361059999281008,0.0,0.0,44.14581129409747,44.14581129409747,0.0,0.0,0.8991000263563639,0.8991000263563639,0.0,0.0,0.9799100026356364,0.9799100026356364,0.96,0.96,43.25892206155135,43.25892206155135,0.0,0.0,86.5178441231027,2076.428258954465,0.1276559344737247,5.698438756047504e-05,0.45
2014-07-29,2014-08-09,747.9582,0.8842864995647423,661.4093384987455,0.455,2014,7,29,2014.07,2013,10,302,44,0.0571457668462916,16.333098464971158,0.024694387445517,0.08,1,Wet,63,12,13,13,155,256.0,0.3870522913708234,405.4093384987455,405.4093384987455,,2,202.70466924937276,202.70466924937276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,493.4093384987455,990.0,966.545637353995,23.45436264600505,0.209671227314159,0.051081867699749,989.739246904986,0.290735354053206,0.290735354053206,0.0,0.0,22.902874196937937,22.902874196937937,23.19360955099114,23.19360955099114,,0.934117651645714,0.934117651645714,0.0,0.0,42.52986641028197,42.52986641028197,0.0,0.0,0.8661887252603252,0.8661887252603252,0.0,0.0,0.9766188725260324,0.9766188725260324,0.96,0.96,41.53547018229236,41.53547018229236,0.0,0.0,83.07094036458471,1993.7025687500327,0.1255968664626622,5.691842545569791e-05,0.455
