Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2014-07-30,2014-08-10,733.3846,0.8847747252467206,648.8801579651763,0.46,2014,7,30,2014.07,2013,10,303,44,0.0560632456481912,12.529180533569276,0.019308928435814,0.08,1,Wet,63,12,13,13,155,256.0,0.3945258563658204,392.8801579651763,392.8801579651763,,2,196.44007898258812,196.44007898258812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,480.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2052492907631484,0.0485760315930352,989.7461746776438,0.2730322211512468,0.2730322211512468,0.0,0.0,22.97762182463186,22.97762182463186,23.250654045783108,23.250654045783108,,0.9322703391475764,0.9322703391475764,0.0,0.0,41.26822065401779,41.26822065401779,0.0,0.0,0.8404932923425211,0.8404932923425211,0.0,0.0,0.974049329234252,0.974049329234252,0.96,0.96,40.197282646737136,40.197282646737136,0.0,0.0,80.39456529347427,1929.4695670433823,0.1238974012483039,5.68413121403071e-05,0.46
2014-07-31,2014-08-11,711.8686,0.8798532147824701,626.3398762126964,0.469,2014,7,31,2014.07,2013,10,304,44,0.0541157653047769,22.54028175247981,0.0359873011579186,0.08,1,Wet,63,12,13,13,155,256.0,0.408723777173443,370.3398762126964,370.3398762126964,,2,185.16993810634816,185.16993810634816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.0,12.0,13.0,13.0,155.0,458.3398762126964,990.0,966.4053595048508,23.59464049514929,0.1972941259792809,0.0440679752425392,989.758637898778,0.2425520353628861,0.2425520353628861,0.0,0.0,23.110726358564552,23.110726358564552,23.35327839392744,23.35327839392744,,0.9289439227547788,0.9289439227547788,0.0,0.0,38.98632277924416,38.98632277924416,0.0,0.0,0.7940187938746264,0.7940187938746264,0.0,0.0,0.97,0.97,0.96,0.96,37.81673309586683,37.81673309586683,0.0,0.0,75.63346619173366,1815.203188601608,0.1207546718070518,5.6729770445525146e-05,0.47
2014-08-01,2014-08-12,690.7627,0.8748600479883966,604.3206888705944,0.481,2014,8,1,2014.08,2013,11,305,44,0.0522133075184193,22.019187342101983,0.0364362626460022,0.08,1,Wet,58,10,10,7,117,202.0,0.3342596136788146,402.3206888705944,402.3206888705944,,2,201.1603444352972,201.1603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,480.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2050518367611198,0.0504641377741188,989.7444840254648,0.2863185850849499,0.2863185850849499,0.0,0.0,23.140882684897495,23.140882684897495,23.427201269982447,23.427201269982447,,0.9338642747383789,0.9338642747383789,0.0,0.0,42.632887912456205,42.632887912456205,0.0,0.0,0.8682869228606152,0.8682869228606152,0.0,0.0,0.9768286922860616,0.9768286922860616,0.96,0.96,41.64502814790284,41.64502814790284,0.0,0.0,83.29005629580567,1998.961351099336,0.1378242675283303,5.750667909667602e-05,0.48
2014-08-02,2014-08-13,676.9182,0.8799676743343617,595.6661341686022,0.487,2014,8,2,2014.08,2013,11,306,44,0.0514655539921672,8.654554701992197,0.0145292038703387,0.08,1,Wet,58,10,10,7,117,202.0,0.3391161397515748,393.6661341686022,393.6661341686022,,2,196.8330670843011,196.8330670843011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,471.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2019973758834172,0.0487332268337204,989.7492693972828,0.274132587836043,0.274132587836043,0.0,0.0,23.19463920568814,23.19463920568814,23.468771793524184,23.468771793524184,,0.9325847722472954,0.9325847722472954,0.0,0.0,41.755405005360856,41.755405005360856,0.0,0.0,0.8504155805572475,0.8504155805572475,0.0,0.0,0.9750415580557248,0.9750415580557248,0.96,0.96,40.71325515367485,40.71325515367485,0.0,0.0,81.4265103073497,1954.2362473763928,0.1366982368755953,5.745598394726968e-05,0.485
2014-08-03,2014-08-14,663.2533,0.8749645092220418,580.3230981243996,0.494,2014,8,3,2014.08,2013,11,307,44,0.0501399156779481,15.343036044202565,0.0264387822814414,0.08,1,Wet,58,10,10,7,117,202.0,0.3480819575385895,378.3230981243996,378.3230981243996,,2,189.1615490621998,189.1615490621998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,456.3230981243996,990.0,966.2114539415596,23.78854605844026,0.1965823424176966,0.0456646196248799,989.7577530379574,0.2531697205054515,0.2531697205054515,0.0,0.0,23.29312937589221,23.29312937589221,23.54629909639766,23.54629909639766,,0.930317951267303,0.930317951267303,0.0,0.0,40.20043951713967,40.20043951713967,0.0,0.0,0.8187462223450035,0.8187462223450035,0.0,0.0,0.9718746222345004,0.9718746222345004,0.96,0.96,39.06978696938099,39.06978696938099,0.0,0.0,78.13957393876198,1875.3497745302875,0.1346483953358199,5.737275179025552e-05,0.495
2014-08-04,2014-08-15,649.7671,0.8761589921709714,569.2992874818548,0.5,2014,8,4,2014.08,2013,11,308,44,0.0491874584384322,11.023810642544843,0.0193638230100476,0.08,1,Wet,58,10,10,7,117,202.0,0.3548221549573577,367.2992874818548,367.2992874818548,,2,183.6496437409274,183.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,445.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1926916976080794,0.0434598574963709,989.7638484448956,0.2386160808515926,0.2386160808515926,0.0,0.0,23.363385570375577,23.363385570375577,23.60200165122717,23.60200165122717,,0.9286131481512964,0.9286131481512964,0.0,0.0,39.075036690443824,39.075036690443824,0.0,0.0,0.7958255945100575,0.7958255945100575,0.0,0.0,0.97,0.97,0.96,0.96,37.902785589730506,37.902785589730506,0.0,0.0,75.80557117946101,1819.333708307064,0.1331559214043055,5.7329550650016144e-05,0.5
2014-08-05,2014-08-16,636.4584,0.8818218518641365,561.2429249224854,0.511,2014,8,5,2014.08,2013,11,309,45,0.0484913887133027,8.056362559369402,0.0143545017703022,0.08,1,Wet,58,10,10,7,117,202.0,0.3599154502088355,359.2429249224854,359.2429249224854,,2,179.6214624612427,179.6214624612427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,437.2429249224854,990.0,966.1255931621512,23.874406837848824,0.1898483572975124,0.041848584984497,989.768303057718,0.2282536561531067,0.2282536561531067,0.0,0.0,23.414456239413788,23.414456239413788,23.64270989556689,23.64270989556689,,0.927199391641691,0.927199391641691,0.0,0.0,38.2431927191853,38.2431927191853,0.0,0.0,0.7788837621015336,0.7788837621015336,0.0,0.0,0.97,0.97,0.96,0.96,37.095896937609744,37.095896937609744,0.0,0.0,74.19179387521949,1780.6030530052676,0.1321919450217858,5.73673973856332e-05,0.51
2014-08-06,2014-08-17,623.3263,0.8883399380973432,553.7256467564458,0.514,2014,8,6,2014.08,2013,11,310,45,0.0478418958797569,7.517278166039546,0.01357581721214,0.08,1,Wet,58,10,10,7,117,202.0,0.3648015965726958,351.7256467564458,351.7256467564458,,2,175.8628233782229,175.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,429.7256467564458,990.0,966.091765410404,23.90823458959608,0.1871952765954296,0.0403451293512891,989.7724595940532,0.2188570584455572,0.2188570584455572,0.0,0.0,23.46183712520384,23.46183712520384,23.680694183649397,23.680694183649397,,0.9258812993060564,0.9258812993060564,0.0,0.0,37.46537368634641,37.46537368634641,0.0,0.0,0.7630422339378088,0.7630422339378088,0.0,0.0,0.97,0.97,0.96,0.96,36.341412475756016,36.341412475756016,0.0,0.0,72.68282495151203,1744.3877988362888,0.1312614385431948,5.74017669277972e-05,0.515
2014-08-07,2014-08-18,610.3697,0.8886028945088347,542.376282140489,0.523,2014,8,7,2014.08,2013,11,311,45,0.0468613107769382,11.349364615956802,0.020925259805179,0.08,1,Wet,58,10,10,7,117,202.0,0.3724351647583235,340.376282140489,340.376282140489,,2,170.1881410702445,170.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,418.376282140489,990.0,966.040693269632,23.95930673036787,0.1831897336876886,0.0380752564280978,989.7787350098844,0.2049590642113966,0.2049590642113966,0.0,0.0,23.53308267604073,23.53308267604073,23.73804174025213,23.73804174025213,,0.9238933896384964,0.9238933896384964,0.0,0.0,36.28847139118237,36.28847139118237,0.0,0.0,0.7390727370912906,0.7390727370912906,0.0,0.0,0.97,0.97,0.96,0.96,35.199817249446895,35.199817249446895,0.0,0.0,70.39963449889379,1689.591227973451,0.1297985122451548,5.745245792243261e-05,0.525
2014-08-08,2014-08-19,603.9569,0.8886339443648977,536.6966022733961,0.53,2014,8,8,2014.08,2013,11,312,45,0.0463705864364214,5.679679867092887,0.0105826641030226,0.08,1,Wet,58,10,10,7,117,202.0,0.3763765210071148,334.69660227339614,334.69660227339614,,2,167.34830113669807,167.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,412.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1811851984401481,0.0369393204546792,989.7818754811052,0.1981889567053414,0.1981889567053414,0.0,0.0,23.56855181416955,23.56855181416955,23.76674077087489,23.76674077087489,,0.9228994569873238,0.9228994569873238,0.0,0.0,35.698280333526114,35.698280333526114,0.0,0.0,0.7270525526176398,0.7270525526176398,0.0,0.0,0.97,0.97,0.96,0.96,34.62733192352033,34.62733192352033,0.0,0.0,69.25466384704066,1662.111932328976,0.12903875961518,5.747714943477056e-05,0.53
2014-08-09,2014-08-20,591.2615,0.8901106602929673,526.2881641708102,0.536,2014,8,9,2014.08,2013,11,313,45,0.045471297384358,10.408438102585931,0.0197770704552797,0.08,1,Wet,58,10,10,7,117,202.0,0.3838201459807855,324.2881641708102,324.2881641708102,,2,162.1440820854051,162.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,402.2881641708102,990.0,965.9682967387686,24.031703261231428,0.1775117376929396,0.034857632834162,989.7876306294728,0.1860313887964317,0.1860313887964317,0.0,0.0,23.63330250190791,23.63330250190791,23.819333890704343,23.819333890704343,,0.92093637967893,0.92093637967893,0.0,0.0,34.609382051794576,34.609382051794576,0.0,0.0,0.7048753982035555,0.7048753982035555,0.0,0.0,0.97,0.97,0.96,0.96,33.57110059024074,33.57110059024074,0.0,0.0,67.14220118048148,1611.4128283315554,0.1275768785077409,5.751246422055328e-05,0.535
2014-08-10,2014-08-21,591.2615,0.8901106602929673,526.2881641708102,0.536,2014,8,10,2014.08,2013,11,314,45,0.045471297384358,0.0,0.0,0.08,1,Wet,58,10,10,7,117,202.0,0.3838201459807855,324.2881641708102,324.2881641708102,,2,162.1440820854051,162.1440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0,10.0,10.0,7.0,117.0,402.2881641708102,990.0,965.9682967387686,24.031703261231428,0.1775117376929396,0.034857632834162,989.7876306294728,0.1860313887964317,0.1860313887964317,0.0,0.0,23.63330250190791,23.63330250190791,23.819333890704343,23.819333890704343,,0.92093637967893,0.92093637967893,0.0,0.0,34.609382051794576,34.609382051794576,0.0,0.0,0.7048753982035555,0.7048753982035555,0.0,0.0,0.97,0.97,0.96,0.96,33.57110059024074,33.57110059024074,0.0,0.0,67.14220118048148,1611.4128283315554,0.1275768785077409,5.751246422055328e-05,0.535
2014-08-11,2014-08-22,584.9787,0.8845156697645544,517.4228266284983,0.539,2014,8,11,2014.08,2013,11,315,45,0.0447053322207022,8.865337542311863,0.0171336421318672,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3556085864996234,333.42282662849834,333.42282662849834,,2,166.71141331424917,166.71141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,404.4228266284984,990.0,965.9284027198282,24.071597280171773,0.17826512630606,0.0366845653256996,989.7850503083682,0.196673163687913,0.196673163687913,0.0,0.0,23.659974424852088,23.659974424852088,23.85664758854,23.85664758854,,0.9227512668038772,0.9227512668038772,0.0,0.0,35.69463568534776,35.69463568534776,0.0,0.0,0.7269783235305043,0.7269783235305043,0.0,0.0,0.97,0.97,0.96,0.96,34.62379661478733,34.62379661478733,0.0,0.0,69.24759322957466,1661.942237509792,0.1338317323199453,5.769083886150057e-05,0.54
2014-08-12,2014-08-23,572.5422,0.8854392210789449,506.9513196028255,0.547,2014,8,12,2014.08,2013,11,316,46,0.0438005940136841,10.47150702567285,0.020655843314259,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3629539817435648,322.9513196028255,322.9513196028255,,2,161.47565980141275,161.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,393.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1745694065790655,0.0345902639205651,989.7908403295004,0.1844940175432493,0.1844940175432493,0.0,0.0,23.72506537374451,23.72506537374451,23.90955939128776,23.90955939128776,,0.920746876330104,0.920746876330104,0.0,0.0,34.59341518457795,34.59341518457795,0.0,0.0,0.7045502074252128,0.7045502074252128,0.0,0.0,0.97,0.97,0.96,0.96,33.55561272904061,33.55561272904061,0.0,0.0,67.11122545808122,1610.6694109939494,0.1323819918461993,5.772389193088199e-05,0.545
2014-08-13,2014-08-24,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2014,8,13,2014.08,2013,11,317,46,0.0424885996372674,15.185120097415336,0.0308787389468565,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3741615429955464,307.76619950541016,307.76619950541016,,2,153.88309975270508,153.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,378.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1692101065505969,0.031553239901082,989.7992366535484,0.1675874954658429,0.1675874954658429,0.0,0.0,23.81870126030817,23.81870126030817,23.98628875577401,23.98628875577401,,0.917725011993348,0.917725011993348,0.0,0.0,32.98832550011937,32.98832550011937,0.0,0.0,0.6718599898191319,0.6718599898191319,0.0,0.0,0.97,0.97,0.96,0.96,31.998675735115796,31.998675735115796,0.0,0.0,63.99735147023159,1535.936435285558,0.1301377596398377,5.776151540888048e-05,0.555
2014-08-14,2014-08-25,548.182,0.8784797080594273,481.566763323433,0.561,2014,8,14,2014.08,2013,11,318,46,0.0416073683511446,10.199436181977148,0.0211796929497124,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3820861695897827,297.566763323433,297.566763323433,,2,148.7833816617165,148.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,368.566763323433,990.0,965.7670504349554,24.232949565044574,0.1656104090658376,0.0295133526646865,989.8048762382696,0.1566694338563703,0.1566694338563703,0.0,0.0,23.881156369457663,23.881156369457663,24.03782580331404,24.03782580331404,,0.9157012425161046,0.9157012425161046,0.0,0.0,31.908198177554876,31.908198177554876,0.0,0.0,0.6498614700113009,0.6498614700113009,0.0,0.0,0.97,0.97,0.96,0.96,30.950952232228225,30.950952232228225,0.0,0.0,61.90190446445645,1485.645707146955,0.1285427259083524,5.7785262272921774e-05,0.56
2014-08-15,2014-08-26,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2014,8,15,2014.08,2013,11,319,46,0.0410405071835654,6.560893143277895,0.0138122359220309,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.387363633906702,291.0058701801551,291.0058701801551,,2,145.50293509007756,145.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,362.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1632948663118798,0.028201174036031,989.8085039596522,0.1498461049873613,0.1498461049873613,0.0,0.0,23.92113143885417,23.92113143885417,24.070977543841536,24.070977543841536,,0.9144019141680724,0.9144019141680724,0.0,0.0,31.21255332984395,31.21255332984395,0.0,0.0,0.6356935505059867,0.6356935505059867,0.0,0.0,0.97,0.97,0.96,0.96,30.27617672994863,30.27617672994863,0.0,0.0,60.55235345989726,1453.2564830375345,0.1274770634664612,5.779985872069129e-05,0.57
2014-08-16,2014-08-27,524.4984,0.8885427859104034,466.03926954154906,0.581,2014,8,16,2014.08,2013,11,320,46,0.0402657928883898,8.966600638606053,0.0192400109274625,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3948165144559685,282.03926954154906,282.03926954154906,,2,141.01963477077453,141.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,353.03926954154906,990.0,965.697176712937,24.302823287063006,0.160130274741351,0.0264078539083098,989.8134618713505,0.1407596622369645,0.1407596622369645,0.0,0.0,23.975525496176385,23.975525496176385,24.116285158413348,24.116285158413348,,0.9123413803650444,0.9123413803650444,0.0,0.0,30.251282631684163,30.251282631684163,0.0,0.0,0.6161157358795145,0.6161157358795145,0.0,0.0,0.97,0.97,0.96,0.96,29.34374415273364,29.34374415273364,0.0,0.0,58.68748830546728,1408.4997193312147,0.1259282042116304,5.780074565981832e-05,0.58
2014-08-17,2014-08-28,524.4984,0.8885427859104034,466.03926954154906,0.581,2014,8,17,2014.08,2013,11,321,46,0.0402657928883898,0.0,0.0,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3948165144559685,282.03926954154906,282.03926954154906,,2,141.01963477077453,141.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,353.03926954154906,990.0,965.697176712937,24.302823287063006,0.160130274741351,0.0264078539083098,989.8134618713505,0.1407596622369645,0.1407596622369645,0.0,0.0,23.975525496176385,23.975525496176385,24.116285158413348,24.116285158413348,,0.9123413803650444,0.9123413803650444,0.0,0.0,30.251282631684163,30.251282631684163,0.0,0.0,0.6161157358795145,0.6161157358795145,0.0,0.0,0.97,0.97,0.96,0.96,29.34374415273364,29.34374415273364,0.0,0.0,58.68748830546728,1408.4997193312147,0.1259282042116304,5.780074565981832e-05,0.58
2014-08-18,2014-08-29,518.6822,0.8913623235036077,462.3337709519629,0.584,2014,8,18,2014.08,2013,11,322,46,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.3979808777998997,278.3337709519629,278.3337709519629,,2,139.16688547598145,139.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,349.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1588224893192232,0.0256667541903925,989.8155107564904,0.1370837578234039,0.1370837578234039,0.0,0.0,23.99792502938311,23.99792502938311,24.13500878720652,24.13500878720652,,0.9114803137681468,0.9114803137681468,0.0,0.0,29.85352323729088,29.85352323729088,0.0,0.0,0.6080147298837245,0.6080147298837245,0.0,0.0,0.97,0.97,0.96,0.96,28.957917540172147,28.957917540172147,0.0,0.0,57.91583508034429,1389.980041928263,0.1252684504553785,5.780014373296748e-05,0.585
2014-08-19,2014-08-30,512.9077,0.8935905892579125,458.3294938779206,0.59,2014,8,19,2014.08,2013,11,323,47,0.0395996682710523,4.004277074042307,0.0087366777122767,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4014579084648865,274.3294938779206,274.3294938779206,,2,137.1647469389603,137.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,345.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1574092556997826,0.0248658987755841,989.8177248455246,0.1331996090615829,0.1331996090615829,0.0,0.0,24.02204251401242,24.02204251401242,24.155242123074004,24.155242123074004,,0.9105500744586056,0.9105500744586056,0.0,0.0,29.42354333567893,29.42354333567893,0.0,0.0,0.5992575017449884,0.5992575017449884,0.0,0.0,0.97,0.97,0.96,0.96,28.540837035608565,28.540837035608565,0.0,0.0,57.08167407121713,1369.9601777092112,0.1245428776320933,5.779918284103343e-05,0.59
2014-08-20,2014-08-31,507.1746,0.897830776149602,455.356964761364,0.595,2014,8,20,2014.08,2013,11,324,47,0.0393428417553818,2.9725291165565864,0.0065279096326425,0.14,2,Mod_Wet,54,9,8,6,107,184.0,0.4040785894126549,271.356964761364,271.356964761364,,2,135.678482380682,135.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,342.356964761364,990.0,965.649106341426,24.35089365857391,0.1563601579464038,0.0242713929522727,989.8193684491011,0.130316255818523,0.130316255818523,0.0,0.0,24.039945851856647,24.039945851856647,24.17026210767517,24.17026210767517,,0.909860680557686,0.909860680557686,0.0,0.0,29.104360375908566,29.104360375908566,0.0,0.0,0.5927568304665696,0.5927568304665696,0.0,0.0,0.97,0.97,0.96,0.96,28.23122956463131,28.23122956463131,0.0,0.0,56.46245912926262,1355.099019102303,0.1239960371724028,5.779846645391235e-05,0.595
2014-08-21,2014-09-01,495.8325,0.8960553284209241,444.2933536292678,0.601,2014,8,21,2014.08,2013,11,325,47,0.0383869457535687,11.063611132096185,0.0249015904508173,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4141407889561528,260.2933536292678,260.2933536292678,,2,130.1466768146339,130.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,331.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1524554663091409,0.0220586707258535,989.825485862965,0.1198757524115117,0.1198757524115117,0.0,0.0,24.10629001922179,24.10629001922179,24.226165771633305,24.226165771633305,,0.90730444229314,0.90730444229314,0.0,0.0,27.916129041552573,27.916129041552573,0.0,0.0,0.5685565996242886,0.5685565996242886,0.0,0.0,0.97,0.97,0.96,0.96,27.078645170305997,27.078645170305997,0.0,0.0,54.15729034061199,1299.7749681746875,0.1218953421162417,5.7795143639002126e-05,0.6
2014-08-22,2014-09-02,490.2231,0.8985767308412901,440.5030705808828,0.604,2014,8,22,2014.08,2013,11,326,47,0.0380594652981882,3.790283048384993,0.0086044418337125,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4177042392856939,256.5030705808828,256.5030705808828,,2,128.2515352904414,128.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,327.5030705808828,990.0,965.582263817614,24.41773618238608,0.1511177578209104,0.0213006141161765,989.827581628063,0.1164527635227945,0.1164527635227945,0.0,0.0,24.12886504692623,24.12886504692623,24.245317810449023,24.245317810449023,,0.9064321113928594,0.9064321113928594,0.0,0.0,27.508914223673568,27.508914223673568,0.0,0.0,0.560263018812089,0.560263018812089,0.0,0.0,0.97,0.97,0.96,0.96,26.68364679696336,26.68364679696336,0.0,0.0,53.36729359392672,1280.8150462542412,0.1211507868118883,5.779364818894316e-05,0.605
2014-08-23,2014-09-03,484.6547,0.9000891520783358,436.2324379737803,0.611,2014,8,23,2014.08,2013,11,327,47,0.0376904826409346,4.270632607102527,0.0097898098246403,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4217934843512469,252.2324379737803,252.2324379737803,,2,126.11621898689016,126.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,323.2324379737803,990.0,965.563045970882,24.436954029118056,0.1496105190696858,0.020446487594756,989.8299429933356,0.1126091941764022,0.1126091941764022,0.0,0.0,24.154287828277173,24.154287828277173,24.266897022453577,24.266897022453577,,0.9054514131597744,0.9054514131597744,0.0,0.0,27.05010962376961,27.05010962376961,0.0,0.0,0.5509187296083423,0.5509187296083423,0.0,0.0,0.97,0.97,0.96,0.96,26.238606335056524,26.238606335056524,0.0,0.0,52.47721267011305,1259.4531040827133,0.1202964477237412,5.779194633559041e-05,0.61
2014-08-24,2014-09-04,479.1271,0.9016539350871652,432.0068351219016,0.614,2014,8,24,2014.08,2013,11,328,47,0.0373253905545323,4.225602851878648,0.0097813333223912,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4259191870148994,248.0068351219016,248.0068351219016,,2,124.0034175609508,124.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,319.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1481191727162101,0.0196013670243803,989.8322794602594,0.1088659465560543,0.1088659465560543,0.0,0.0,24.179382755654867,24.179382755654867,24.28824870221092,24.28824870221092,,0.9041409939621036,0.9041409939621036,0.0,0.0,26.58604434977881,26.58604434977881,0.0,0.0,0.5414672983661671,0.5414672983661671,0.0,0.0,0.97,0.97,0.96,0.96,25.78846301928544,25.78846301928544,0.0,0.0,51.57692603857088,1237.846224925701,0.1193891435167157,5.776826228422688e-05,0.615
2014-08-25,2014-09-05,468.1939,0.8984041256306261,420.6273313550929,0.627,2014,8,25,2014.08,2013,11,329,47,0.03634220142908,11.379503766808796,0.0270536480122406,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.43744185478206,236.6273313550929,236.6273313550929,,2,118.31366567754644,118.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,307.6273313550929,990.0,965.492822991098,24.50717700890209,0.1441029927670112,0.0173254662710185,989.838571540962,0.0991006850247271,0.0991006850247271,0.0,0.0,24.24664786483936,24.24664786483936,24.345748549864084,24.345748549864084,,0.899563059630451,0.899563059630451,0.0,0.0,25.307947672185904,25.307947672185904,0.0,0.0,0.5154368161341324,0.5154368161341324,0.0,0.0,0.97,0.97,0.96,0.96,24.54870924202033,24.54870924202033,0.0,0.0,49.09741848404065,1178.3380436169757,0.1167242706884225,5.763565739858001e-05,0.625
2014-08-26,2014-09-06,462.788,0.9026725120963094,417.7460065280269,0.636,2014,8,26,2014.08,2013,11,330,48,0.0360932549640215,2.881324827065953,0.0068973126781348,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4404590280329952,233.7460065280269,233.7460065280269,,2,116.87300326401343,116.87300326401343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,304.7460065280269,990.0,965.479857029376,24.52014297062385,0.1430860838371733,0.0167492013056053,989.8401647148572,0.0967091854182623,0.0967091854182623,0.0,0.0,24.26359850006281,24.26359850006281,24.360307685481075,24.360307685481075,,0.8983990209815624,0.8983990209815624,0.0,0.0,24.984886710537843,24.984886710537843,0.0,0.0,0.5088571631474103,0.5088571631474103,0.0,0.0,0.97,0.97,0.96,0.96,24.235340109221703,24.235340109221703,0.0,0.0,48.47068021844341,1163.2963252426418,0.1160290690060528,5.760131708107755e-05,0.635
2014-08-27,2014-09-07,457.4224,0.9068704073731252,414.8228382295926,0.637,2014,8,27,2014.08,2013,11,331,48,0.0358406932230368,2.923168298434291,0.0070467872764912,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4435628491075538,230.8228382295926,230.8228382295926,,2,115.4114191147963,115.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,301.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1420544070480194,0.0161645676459185,989.841781025306,0.0942829557305618,0.0942829557305618,0.0,0.0,24.28079529754237,24.28079529754237,24.37507825327293,24.37507825327293,,0.8972161063918573,0.8972161063918573,0.0,0.0,24.65740959685208,24.65740959685208,0.0,0.0,0.5021875681639933,0.5021875681639933,0.0,0.0,0.97,0.97,0.96,0.96,23.917687308946512,23.917687308946512,0.0,0.0,47.835374617893024,1148.0489908294326,0.1153151905089119,5.75662450147548e-05,0.635
2014-08-28,2014-09-08,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2014,8,28,2014.08,2013,11,332,48,0.0354362823412724,4.680681501902313,0.0114123394172572,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4486249388944548,226.1421567276903,226.1421567276903,,2,113.07107836384516,113.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,297.1421567276903,990.0,965.4456397052746,24.55436029472537,0.140402449319304,0.015228431345538,989.8443691193352,0.0905137253821522,0.0905137253821522,0.0,0.0,24.308215688678388,24.308215688678388,24.39872941406054,24.39872941406054,,0.8953177281160805,0.8953177281160805,0.0,0.0,24.1335104500744,24.1335104500744,0.0,0.0,0.4915175244414338,0.4915175244414338,0.0,0.0,0.9691517524441432,0.9691517524441432,0.96,0.96,23.38903394531865,23.38903394531865,0.0,0.0,46.7780678906373,1122.6736293752951,0.1140533035273794,5.745902460391716e-05,0.64
2014-08-29,2014-09-09,446.8115,0.9026970817947076,403.335437162316,0.647,2014,8,29,2014.08,2013,11,333,48,0.0348481817708241,6.806719565374294,0.0168760761842878,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4561959675414092,219.335437162316,219.335437162316,,1,219.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,290.335437162316,990.0,965.4150094672304,24.584990532769552,0.1380001467937746,0.0138670874324631,989.8481327657738,0.3403531464599332,0.0,0.0,0.0,24.092770152083432,24.433123298543364,24.433123298543364,24.433123298543364,,0.9395465873020042,0.0,0.0,0.0,48.69143353776752,0.0,0.0,0.0,0.9916788907895624,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.71760486701217,0.0,0.0,0.0,47.71760486701217,1145.222516808292,0.1183074941362243,6.043205061764654e-05,0.645
2014-08-30,2014-09-10,446.8115,0.9026970817947076,403.335437162316,0.647,2014,8,30,2014.08,2013,11,334,48,0.0348481817708241,0.0,0.0,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.4561959675414092,219.335437162316,219.335437162316,,1,219.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,290.335437162316,990.0,965.4150094672304,24.584990532769552,0.1380001467937746,0.0138670874324631,989.8481327657738,0.3403531464599332,0.0,0.0,0.0,24.092770152083432,24.433123298543364,24.433123298543364,24.433123298543364,,0.9395465873020042,0.0,0.0,0.0,48.69143353776752,0.0,0.0,0.0,0.9916788907895624,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.71760486701217,0.0,0.0,0.0,47.71760486701217,1145.222516808292,0.1183074941362243,6.043205061764654e-05,0.645
2014-08-31,2014-09-11,436.3602,0.9000420788564829,392.74254153823074,0.659,2014,8,31,2014.08,2013,11,335,48,0.0339329555889031,10.59289562408526,0.0269716022679812,0.16,2,Mod_Wet,54,9,8,6,107,184.0,0.468500303734193,208.74254153823077,208.74254153823077,,1,208.74254153823077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.0,9.0,8.0,6.0,107.0,279.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1342615852640973,0.0117485083076461,989.8539899064284,0.3083030721223984,0.0,0.0,0.0,24.181974126614804,24.490277198737203,24.490277198737203,24.490277198737203,,0.9368723388852568,0.0,0.0,0.0,46.379048568371736,0.0,0.0,0.0,0.9445834738975912,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.4514675970043,0.0,0.0,0.0,45.4514675970043,1090.835222328103,0.1157284042084855,6.048315581863418e-05,0.66
2014-09-01,2014-09-12,426.0674,0.9055691660280052,385.8335000897204,0.672,2014,9,1,2014.09,2013,12,336,48,0.0333360144077518,6.909041448510378,0.0179067951510269,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3576672320260162,247.8335000897204,247.8335000897204,,2,123.9167500448602,123.9167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,306.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1438228250833961,0.019566700017944,989.8366104748987,0.1087151450780567,0.1087151450780567,0.0,0.0,24.39872782937216,24.39872782937216,24.50744297445021,24.50744297445021,,0.9043874445870114,0.9043874445870114,0.0,0.0,26.8157792073952,26.8157792073952,0.0,0.0,0.5461462160365621,0.5461462160365621,0.0,0.0,0.97,0.97,0.96,0.96,26.011305831173345,26.011305831173345,0.0,0.0,52.02261166234669,1248.5426798963204,0.1348317646089557,5.830820069333456e-05,0.67
2014-09-02,2014-09-13,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2014,9,2,2014.09,2013,12,337,49,0.0329798871192468,4.1218436169558,0.0107983173871188,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3615294363164055,243.71165647276456,243.71165647276456,,2,121.85582823638228,121.85582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,302.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1423680985832445,0.0187423312945529,989.8388895701222,0.1051291411313051,0.1051291411313051,0.0,0.0,24.42520214662707,24.42520214662707,24.53033128775837,24.53033128775837,,0.9027176758373782,0.9027176758373782,0.0,0.0,26.34966622886168,26.34966622886168,0.0,0.0,0.5366530800175494,0.5366530800175494,0.0,0.0,0.97,0.97,0.96,0.96,25.55917624199583,25.55917624199583,0.0,0.0,51.11835248399166,1226.8404596157998,0.1339187620214553,5.826369801992292e-05,0.675
2014-09-03,2014-09-14,415.932,0.9090667400780807,378.1099473341564,0.679,2014,9,3,2014.09,2013,12,338,49,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3649732067959637,240.1099473341564,240.1099473341564,,2,120.0549736670782,120.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,299.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1410969436786241,0.0180219894668312,989.8408810668544,0.101995654180716,0.101995654180716,0.0,0.0,24.448335676003065,24.448335676003065,24.55033133018378,24.55033133018378,,0.901255086021821,0.901255086021821,0.0,0.0,25.942742481853344,25.942742481853344,0.0,0.0,0.5283654273289886,0.5283654273289886,0.0,0.0,0.97,0.97,0.96,0.96,25.16446020739774,25.16446020739774,0.0,0.0,50.32892041479548,1207.8940899550917,0.1331065759301938,5.822439189210463e-05,0.68
2014-09-04,2014-09-15,415.932,0.9090667400780807,378.1099473341564,0.679,2014,9,4,2014.09,2013,12,339,49,0.0326686994496711,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3649732067959637,240.1099473341564,240.1099473341564,,2,120.0549736670782,120.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,299.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1410969436786241,0.0180219894668312,989.8408810668544,0.101995654180716,0.101995654180716,0.0,0.0,24.448335676003065,24.448335676003065,24.55033133018378,24.55033133018378,,0.901255086021821,0.901255086021821,0.0,0.0,25.942742481853344,25.942742481853344,0.0,0.0,0.5283654273289886,0.5283654273289886,0.0,0.0,0.97,0.97,0.96,0.96,25.16446020739774,25.16446020739774,0.0,0.0,50.32892041479548,1207.8940899550917,0.1331065759301938,5.822439189210463e-05,0.68
2014-09-05,2014-09-16,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2014,9,5,2014.09,2013,12,340,49,0.0316425210364439,11.877064967906731,0.03243036204496,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3768094200290669,228.2328823662496,228.2328823662496,,2,114.1164411831248,114.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,287.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1369051589438125,0.0156465764732499,989.8474482645828,0.0921863058929997,0.0921863058929997,0.0,0.0,24.524097546858734,24.524097546858734,24.61628385275173,24.61628385275173,,0.8964081457496746,0.8964081457496746,0.0,0.0,24.602868655824327,24.602868655824327,0.0,0.0,0.5010767547011065,0.5010767547011065,0.0,0.0,0.97,0.97,0.96,0.96,23.864782596149595,23.864782596149595,0.0,0.0,47.72956519229919,1145.5095646151806,0.1303257230315202,5.809072039032806e-05,0.695
2014-09-06,2014-09-17,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2014,9,6,2014.09,2013,12,341,49,0.0316425210364439,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3768094200290669,228.2328823662496,228.2328823662496,,2,114.1164411831248,114.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,287.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1369051589438125,0.0156465764732499,989.8474482645828,0.0921863058929997,0.0921863058929997,0.0,0.0,24.524097546858734,24.524097546858734,24.61628385275173,24.61628385275173,,0.8964081457496746,0.8964081457496746,0.0,0.0,24.602868655824327,24.602868655824327,0.0,0.0,0.5010767547011065,0.5010767547011065,0.0,0.0,0.97,0.97,0.96,0.96,23.864782596149595,23.864782596149595,0.0,0.0,47.72956519229919,1145.5095646151806,0.1303257230315202,5.809072039032806e-05,0.695
2014-09-07,2014-09-18,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2014,9,7,2014.09,2013,12,342,49,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3811089615836078,224.1011676728192,224.1011676728192,,2,112.0505838364096,112.0505838364096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,283.1011676728192,990.0,965.210505838364,24.78949416163596,0.1354469486345049,0.0148202335345638,989.849732817831,0.0888809341382553,0.0888809341382553,0.0,0.0,24.550346045328656,24.550346045328656,24.639226979466912,24.639226979466912,,0.8947135866136938,0.8947135866136938,0.0,0.0,24.13762154125958,24.13762154125958,0.0,0.0,0.4916012533861421,0.4916012533861421,0.0,0.0,0.9691601253386142,0.9691601253386142,0.96,0.96,23.393220318303168,23.393220318303168,0.0,0.0,46.786440636606336,1122.874575278552,0.1292082015015228,5.799270769147678e-05,0.695
2014-09-08,2014-09-19,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2014,9,8,2014.09,2013,12,343,49,0.0312855408869315,0.0,0.0,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3811089615836078,224.1011676728192,224.1011676728192,,2,112.0505838364096,112.0505838364096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,283.1011676728192,990.0,965.210505838364,24.78949416163596,0.1354469486345049,0.0148202335345638,989.849732817831,0.0888809341382553,0.0888809341382553,0.0,0.0,24.550346045328656,24.550346045328656,24.639226979466912,24.639226979466912,,0.8947135866136938,0.8947135866136938,0.0,0.0,24.13762154125958,24.13762154125958,0.0,0.0,0.4916012533861421,0.4916012533861421,0.0,0.0,0.9691601253386142,0.9691601253386142,0.96,0.96,23.393220318303168,23.393220318303168,0.0,0.0,46.786440636606336,1122.874575278552,0.1292082015015228,5.799270769147678e-05,0.695
2014-09-09,2014-09-20,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2014,9,9,2014.09,2013,12,344,50,0.0306063448437163,7.861065314991606,0.0221913477967859,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3895662830985816,216.2401023578276,216.2401023578276,,1,216.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,275.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1326725347809326,0.0132480204715655,989.8540794447476,0.330819515262109,0.0,0.0,0.0,24.352059417696264,24.68287893295837,24.68287893295837,24.68287893295837,,0.9389128212884504,0.0,0.0,0.0,48.48818210786341,0.0,0.0,0.0,0.98753935046565,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.51841846570614,0.0,0.0,0.0,47.51841846570614,1140.4420431769474,0.1341418381188996,6.104122473580844e-05,0.705
2014-09-10,2014-09-21,386.4594,0.9011465145423716,348.25654132213623,0.711,2014,9,10,2014.09,2013,12,345,50,0.0300893651702325,5.983561035691366,0.0171814749350439,0.18,2,Mod_Wet,46,7,6,4,75,138.0,0.3962596064271781,210.25654132213623,210.25654132213623,,1,210.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,269.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1305607504405254,0.0120513082644272,989.8573879412952,0.3127696239664086,0.0,0.0,0.0,24.40333561071798,24.71610523468439,24.71610523468439,24.71610523468439,,0.9374183459590436,0.0,0.0,0.0,47.17054097283634,0.0,0.0,0.0,0.9607034821351595,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.22713015337961,0.0,0.0,0.0,46.22713015337961,1109.4511236811106,0.1327387275422909,6.107238997799486e-05,0.71
2014-09-11,2014-09-22,376.9428,0.9047288410004722,341.0310225674728,0.72,2014,9,11,2014.09,2013,12,346,50,0.0294650803498296,7.225518754663426,0.0211872770408559,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4046552684886513,203.0310225674728,203.0310225674728,,1,203.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,262.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1280106406870859,0.0106062045134945,989.8613831547996,0.2916687245429722,0.0,0.0,0.0,24.464559317419145,24.75622804196212,24.75622804196212,24.75622804196212,,0.935536425792288,0.0,0.0,0.0,45.572116649263776,0.0,0.0,0.0,0.9281490152599546,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.6606743162785,0.0,0.0,0.0,44.6606743162785,1071.856183590684,0.1309578054807093,6.110269607448855e-05,0.72
2014-09-12,2014-09-23,372.2415,0.9134433097017404,340.0215077683404,0.727,2014,9,12,2014.09,2013,12,347,50,0.0293778582711846,1.0095147991324325,0.0029689733621798,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4058566792016597,202.02150776834043,202.02150776834043,,1,202.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,261.0215077683404,990.0,965.1001075388416,24.899892461158288,0.1276543515924313,0.010404301553668,989.861941346854,0.2887815122174536,0.0,0.0,0.0,24.47305229579472,24.76183380801217,24.76183380801217,24.76183380801217,,0.9352425977901542,0.0,0.0,0.0,45.34701717027328,0.0,0.0,0.0,0.9235645044862176,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.440076826867816,0.0,0.0,0.0,44.440076826867816,1066.5618438448275,0.1306978406117333,6.11047106895002e-05,0.725
2014-09-13,2014-09-24,367.5781,0.9139547410507114,335.9497472014125,0.73,2014,9,13,2014.09,2013,12,348,50,0.029026058158202,4.071760566927877,0.0121201477329486,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4107757221119879,197.9497472014125,197.9497472014125,,1,197.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,256.9497472014125,990.0,965.079748736007,24.92025126399301,0.1262173009545527,0.0097949747201412,989.8639877243252,0.2772592921639549,0.0,0.0,0.0,24.50697969615434,24.784238988318293,24.784238988318293,24.784238988318293,,0.9340605764928328,0.0,0.0,0.0,44.438407211001774,0.0,0.0,0.0,0.905059210000036,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.54963906678174,0.0,0.0,0.0,43.54963906678174,1045.1913376027617,0.1296314089519833,6.111208594111611e-05,0.73
2014-09-14,2014-09-25,362.9525,0.9155446385130294,332.29921540990034,0.735,2014,9,14,2014.09,2013,12,349,50,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4152883714449134,194.29921540990037,194.29921540990037,,1,194.29921540990037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,253.29921540990037,990.0,965.0614960770496,24.93850392295053,0.1249289150209105,0.00942992154099,989.865641163438,0.2670938659149289,0.0,0.0,0.0,24.537051220473717,24.804145086388644,24.804145086388644,24.804145086388644,,0.93300508201217,0.0,0.0,0.0,43.62305986973024,0.0,0.0,0.0,0.8884533578356463,0.0,0.0,0.0,0.9788453357835646,0.96,0.96,0.96,42.70022868609263,0.0,0.0,0.0,42.70022868609263,1024.805488466223,0.128499336459223,6.104592141560111e-05,0.735
2014-09-15,2014-09-26,358.3644,0.921348231477836,330.1784061646158,0.74,2014,9,15,2014.09,2013,12,350,50,0.0285274142926228,2.120809245284533,0.0064232221298783,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4179558609026595,192.1784061646158,192.1784061646158,,1,192.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,251.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1241804156362685,0.0092178406164615,989.8666017437472,0.261325264767755,0.0,0.0,0.0,24.554384448156465,24.815709712924217,24.815709712924217,24.815709712924217,,0.9323937106714828,0.0,0.0,0.0,43.14909321889782,0.0,0.0,0.0,0.8788002692239881,0.0,0.0,0.0,0.9778800269223988,0.96,0.96,0.96,42.19463643857289,0.0,0.0,0.0,42.19463643857289,1012.6712745257494,0.1277934463634671,6.098881023088672e-05,0.74
2014-09-16,2014-09-27,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2014,9,16,2014.09,2013,12,351,51,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4225452814063438,188.5922164381982,188.5922164381982,,1,188.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,247.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1229147380137283,0.0088592216438198,989.8682260403424,0.2516552957256072,0.0,0.0,0.0,24.58360966242597,24.835264958151583,24.835264958151583,24.835264958151583,,0.9313630807399712,0.0,0.0,0.0,42.34743734949361,0.0,0.0,0.0,0.8624732657738006,0.0,0.0,0.0,0.97624732657738,0.96,0.96,0.96,41.34157249984623,0.0,0.0,0.0,41.34157249984623,992.1977399963096,0.1265846839545528,6.0892068377643865e-05,0.745
2014-09-17,2014-09-28,349.3005,0.9295836506121732,324.70403395065745,0.75,2014,9,17,2014.09,2013,12,352,51,0.0280544285333368,1.8881824875407456,0.005815087864993,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4250024193446599,186.70403395065745,186.70403395065745,,1,186.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,245.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1222483398295643,0.0086704033950657,989.8690812567754,0.2466327303087488,0.0,0.0,0.0,24.598928356713383,24.845561087022134,24.845561087022134,24.845561087022134,,0.9308220044451222,0.0,0.0,0.0,41.925208391305134,0.0,0.0,0.0,0.8538738979899212,0.0,0.0,0.0,0.975387389798992,0.96,0.96,0.96,40.89331957957391,0.0,0.0,0.0,40.89331957957391,981.439669909774,0.1259402880895164,6.084097487562899e-05,0.75
2014-09-18,2014-09-29,344.8244,0.9281807262841928,320.05936203251105,0.76,2014,9,18,2014.09,2013,12,353,51,0.0276531288796089,4.6446719181464005,0.0145119076931566,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4311700152235578,182.05936203251105,182.05936203251105,,1,182.05936203251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,241.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1206090910002194,0.0082059362032511,989.8711849727964,0.2345131540438784,0.0,0.0,0.0,24.63637500859007,24.870888162633943,24.870888162633943,24.870888162633943,,0.9292784730314008,0.0,0.0,0.0,40.87656552459868,0.0,0.0,0.0,0.8325166094622948,0.0,0.0,0.0,0.9732516609462296,0.96,0.96,0.96,39.783185290593046,0.0,0.0,0.0,39.783185290593046,954.796446974233,0.1242993957057001,6.069934926482447e-05,0.76
2014-09-19,2014-09-30,340.3854,0.917687337580864,312.3673714773974,0.764,2014,9,19,2014.09,2013,12,354,51,0.0269885408956471,7.691990555113647,0.0246248208279021,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4417874995948018,174.3673714773974,174.3673714773974,,1,174.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.3673714773974,990.0,964.961836857387,25.03816314261303,0.1178943329732687,0.0074367371477397,989.874668929879,0.2151563864048496,0.0,0.0,0.0,24.6976756860872,24.91283207249205,24.91283207249205,24.91283207249205,,0.9265060433155328,0.0,0.0,0.0,39.12985694370204,0.0,0.0,0.0,0.7969420966130761,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.95596123539097,0.0,0.0,0.0,37.95596123539097,910.9430696493832,0.1215106464413087,6.046614384362083e-05,0.765
2014-09-20,2014-10-01,340.3854,0.917687337580864,312.3673714773974,0.764,2014,9,20,2014.09,2013,12,355,51,0.0269885408956471,0.0,0.0,0.21,2,Mod_Wet,46,7,6,4,75,138.0,0.4417874995948018,174.3673714773974,174.3673714773974,,1,174.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.3673714773974,990.0,964.961836857387,25.03816314261303,0.1178943329732687,0.0074367371477397,989.874668929879,0.2151563864048496,0.0,0.0,0.0,24.6976756860872,24.91283207249205,24.91283207249205,24.91283207249205,,0.9265060433155328,0.0,0.0,0.0,39.12985694370204,0.0,0.0,0.0,0.7969420966130761,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.95596123539097,0.0,0.0,0.0,37.95596123539097,910.9430696493832,0.1215106464413087,6.046614384362083e-05,0.765
2014-09-21,2014-10-02,335.9832,0.9289857410847936,312.12360204404035,0.765,2014,9,21,2014.09,2013,12,356,51,0.026967479216605,0.2437694333570448,0.0007810028839877,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.442132536906095,174.12360204404035,174.12360204404035,,1,174.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,233.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1178082964131626,0.007412360204404,989.8747793433824,0.2145615889874584,0.0,0.0,0.0,24.69959974417481,24.91416133316227,24.91416133316227,24.91416133316227,,0.926417946887448,0.0,0.0,0.0,39.07448093373306,0.0,0.0,0.0,0.7958142756361111,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.90224650572107,0.0,0.0,0.0,37.90224650572107,909.6539161373056,0.1214334521885118,6.04651045783089e-05,0.765
2014-09-22,2014-10-03,331.6178,0.920942096558406,305.4007919880862,0.779,2014,9,22,2014.09,2013,12,357,51,0.0263866284277706,6.722810055954143,0.0220130734180165,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4518652329015028,167.4007919880862,167.4007919880862,,1,167.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,226.4007919880862,990.0,964.9270039599404,25.072996040059596,0.115435531938572,0.0067400791988086,989.8778243888626,0.1983138849316451,0.0,0.0,0.0,24.75250654399051,24.95082042892216,24.95082042892216,24.95082042892216,,0.9239830579765338,0.0,0.0,0.0,37.54735942257377,0.0,0.0,0.0,0.7647120045330706,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.42093863989656,0.0,0.0,0.0,36.42093863989656,874.1025273575174,0.1192562023261463,6.043536162416292e-05,0.78
2014-09-23,2014-10-04,327.2891,0.9219204039075074,301.7344992665246,0.785,2014,9,23,2014.09,2013,12,358,52,0.0260698607366277,3.666292721561604,0.0121507243304092,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4573557227809852,163.7344992665246,163.7344992665246,,1,163.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,222.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1141415419179158,0.0063734499266524,989.8794850081556,0.1896893483130066,0.0,0.0,0.0,24.78112316350982,24.970812511822828,24.970812511822828,24.970812511822828,,0.922612643716391,0.0,0.0,0.0,36.71295006841268,0.0,0.0,0.0,0.7477179240002583,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.6115615663603,0.0,0.0,0.0,35.6115615663603,854.6774775926472,0.1180228368082773,6.041549263846874e-05,0.785
2014-09-24,2014-10-05,322.9968,0.925945706320608,299.0775001152962,0.789,2014,9,24,2014.09,2013,12,359,52,0.0258402960099615,2.656999151228433,0.0088839820789064,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4614188628258567,161.07750011529615,161.07750011529615,,1,161.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,220.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1132037743560509,0.0061077500115296,989.8806884756324,0.1835782502651812,0.0,0.0,0.0,24.800800224906,24.984378475171184,24.984378475171184,24.984378475171184,,0.9215661570612128,0.0,0.0,0.0,36.10487053323686,0.0,0.0,0.0,0.7353334120822171,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.02172441723975,0.0,0.0,0.0,35.02172441723975,840.5213860137541,0.1170991612666906,6.039488305693408e-05,0.79
2014-09-25,2014-10-06,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2014,9,25,2014.09,2013,12,360,52,0.025186961974081,7.561736526395122,0.0259393743696782,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4733877794499279,153.51576358890105,153.51576358890105,,1,153.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,212.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1105349171896709,0.0053515763588901,989.8841135064516,0.1667940493520263,0.0,0.0,0.0,24.85125640274393,25.018050452095963,25.018050452095963,25.018050452095963,,0.9185878968975268,0.0,0.0,0.0,34.36851328312144,0.0,0.0,0.0,0.6999697206338378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.3374578846278,0.0,0.0,0.0,33.3374578846278,800.0989892310671,0.1143590229022423,6.032217637760347e-05,0.795
2014-09-26,2014-10-07,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2014,9,26,2014.09,2013,12,361,52,0.025186961974081,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4733877794499279,153.51576358890105,153.51576358890105,,1,153.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,212.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1105349171896709,0.0053515763588901,989.8841135064516,0.1667940493520263,0.0,0.0,0.0,24.85125640274393,25.018050452095963,25.018050452095963,25.018050452095963,,0.9185878968975268,0.0,0.0,0.0,34.36851328312144,0.0,0.0,0.0,0.6999697206338378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.3374578846278,0.0,0.0,0.0,33.3374578846278,800.0989892310671,0.1143590229022423,6.032217637760347e-05,0.795
2014-09-27,2014-10-08,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2014,9,27,2014.09,2013,12,362,52,0.025186961974081,0.0,0.0,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4733877794499279,153.51576358890105,153.51576358890105,,1,153.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,212.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1105349171896709,0.0053515763588901,989.8841135064516,0.1667940493520263,0.0,0.0,0.0,24.85125640274393,25.018050452095963,25.018050452095963,25.018050452095963,,0.9185878968975268,0.0,0.0,0.0,34.36851328312144,0.0,0.0,0.0,0.6999697206338378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.3374578846278,0.0,0.0,0.0,33.3374578846278,800.0989892310671,0.1143590229022423,6.032217637760347e-05,0.795
2014-09-28,2014-10-09,318.7409,0.9279181423044488,295.76546380444813,0.79,2014,9,28,2014.09,2013,12,363,52,0.0255541360727043,4.24970021554708,0.0143684802170035,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4665859165059303,157.76546380444813,157.76546380444813,,1,157.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,216.76546380444813,990.0,964.8830618552178,25.11693814478224,0.112034816430492,0.0057765463804448,989.8821886371892,0.1761393296458748,0.0,0.0,0.0,24.82298745232544,24.999126781971317,24.999126781971317,24.999126781971317,,0.9202608706746052,0.0,0.0,0.0,35.34399540570275,0.0,0.0,0.0,0.7198369736395672,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.283675543531665,0.0,0.0,0.0,34.283675543531665,822.8082130447599,0.1159150737294976,6.036329483581229e-05,0.79
2014-09-29,2014-10-10,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2014,9,29,2014.09,2013,12,364,52,0.025186961974081,4.24970021554708,0.0145779431040993,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4733877794499279,153.51576358890105,153.51576358890105,,1,153.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,212.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1105349171896709,0.0053515763588901,989.8841135064516,0.1667940493520263,0.0,0.0,0.0,24.85125640274393,25.018050452095963,25.018050452095963,25.018050452095963,,0.9185878968975268,0.0,0.0,0.0,34.36851328312144,0.0,0.0,0.0,0.6999697206338378,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.3374578846278,0.0,0.0,0.0,33.3374578846278,800.0989892310671,0.1143590229022423,6.032217637760347e-05,0.795
2014-09-30,2014-10-11,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2014,9,30,2014.09,2013,12,365,53,0.0249282631786734,2.994199020921428,0.0103777304320556,0.29,2,Mod_Wet,46,7,6,4,75,138.0,0.4783004702148886,150.52156456797962,150.52156456797962,,1,150.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,75.0,209.5215645679796,990.0,964.854086258272,25.145913741728123,0.10947813750862,0.0050521564567979,989.8854697060344,0.1603265794668359,0.0,0.0,0.0,24.871056868295828,25.031383447762664,25.031383447762664,25.031383447762664,,0.9174104274550928,0.0,0.0,0.0,33.68180335473313,0.0,0.0,0.0,0.6859837750454811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.67134925409113,0.0,0.0,0.0,32.67134925409113,784.1123820981873,0.1132371138462799,6.029285450792938e-05,0.805
