Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2014-10-01,2014-10-12,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2014,10,1,2014.1,2014,1,1,1,0.0249282631786734,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.3812539979973749,178.52156456797962,178.52156456797962,,1,178.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,229.5215645679796,990.0,964.854086258272,25.145913741728123,0.1165369847907598,0.0078521564567979,989.8756108587525,0.225503911419949,0.0,0.0,0.0,24.796020689060622,25.02152460048057,25.02152460048057,25.02152460048057,,0.9281442286936956,0.0,0.0,0.0,40.29274380210487,0.0,0.0,0.0,0.8206261466823801,0.0,0.0,0.0,0.972062614668238,0.96,0.96,0.96,39.16706989243149,0.0,0.0,0.0,39.16706989243149,940.0096774183556,0.1357509271484738,6.094357095242466e-05,0.805
2014-10-02,2014-10-13,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2014,10,2,2014.1,2014,1,2,1,0.0245003003325816,4.953273681617986,0.0174676571422542,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.3879136121185068,173.56829088636164,173.56829088636164,,1,173.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,224.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1147887646675006,0.0073568290886361,989.8778544062438,0.2132066297627224,0.0,0.0,0.0,24.830374612935728,25.04358124269845,25.04358124269845,25.04358124269845,,0.9263423349640972,0.0,0.0,0.0,39.15289417495864,0.0,0.0,0.0,0.7974112866590354,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.97830734970988,0.0,0.0,0.0,37.97830734970988,911.4793763930372,0.1339300216924799,6.078028288168619e-05,0.815
2014-10-03,2014-10-14,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2014,10,3,2014.1,2014,1,3,1,0.0238796813442401,7.183090142841821,0.025989416667456,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.3979952606148326,166.38520074351982,166.38520074351982,,1,166.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,217.38520074351985,990.0,964.805540802974,25.19445919702593,0.1122535478508924,0.0066385200743519,989.8811079320748,0.1958967777695771,0.0,0.0,0.0,24.87967035133113,25.075567129100705,25.075567129100705,25.075567129100705,,0.9237203521532996,0.0,0.0,0.0,37.50062697179796,0.0,0.0,0.0,0.7637602234582068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.37560816264401,0.0,0.0,0.0,36.37560816264401,873.0145959034563,0.1316119968246776,6.072857174545303e-05,0.82
2014-10-04,2014-10-15,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2014,10,4,2014.1,2014,1,4,1,0.0238796813442401,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.3979952606148326,166.38520074351982,166.38520074351982,,1,166.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,217.38520074351985,990.0,964.805540802974,25.19445919702593,0.1122535478508924,0.0066385200743519,989.8811079320748,0.1958967777695771,0.0,0.0,0.0,24.87967035133113,25.075567129100705,25.075567129100705,25.075567129100705,,0.9237203521532996,0.0,0.0,0.0,37.50062697179796,0.0,0.0,0.0,0.7637602234582068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.37560816264401,0.0,0.0,0.0,36.37560816264401,873.0145959034563,0.1316119968246776,6.072857174545303e-05,0.82
2014-10-05,2014-10-16,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2014,10,5,2014.1,2014,1,5,1,0.0238796813442401,0.0,0.0,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.3979952606148326,166.38520074351982,166.38520074351982,,1,166.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,217.38520074351985,990.0,964.805540802974,25.19445919702593,0.1122535478508924,0.0066385200743519,989.8811079320748,0.1958967777695771,0.0,0.0,0.0,24.87967035133113,25.075567129100705,25.075567129100705,25.075567129100705,,0.9237203521532996,0.0,0.0,0.0,37.50062697179796,0.0,0.0,0.0,0.7637602234582068,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.37560816264401,0.0,0.0,0.0,36.37560816264401,873.0145959034563,0.1316119968246776,6.072857174545303e-05,0.82
2014-10-06,2014-10-17,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2014,10,6,2014.1,2014,1,6,1,0.0234396025588195,5.0935044608862645,0.0187750105538793,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.40546762583327,161.29169628263355,161.29169628263355,,1,161.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,212.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1104558343448777,0.0061291696282633,989.8834149960268,0.1840709014500571,0.0,0.0,0.0,24.91417730944632,25.09824821089637,25.09824821089637,25.09824821089637,,0.9217545517901248,0.0,0.0,0.0,36.32557944648881,0.0,0.0,0.0,0.7398285019651488,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.235812063094144,0.0,0.0,0.0,35.235812063094144,845.6594895142595,0.1298816460139098,6.0683381715637406e-05,0.83
2014-10-07,2014-10-18,282.0511,0.9362353611713602,264.06621347727946,0.853,2014,10,7,2014.1,2014,1,7,1,0.0228153208444369,7.22548280535409,0.02736239032706,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4165621892763063,154.06621347727946,154.06621347727946,,1,154.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,205.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1079056553617417,0.0054066213477279,989.8866877232906,0.1679830211109236,0.0,0.0,0.0,24.96243984827058,25.130422869381505,25.130422869381505,25.130422869381505,,0.918916307329224,0.0,0.0,0.0,34.658446987809334,0.0,0.0,0.0,0.7058746840694365,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.618693578175055,0.0,0.0,0.0,33.618693578175055,806.8486458762013,0.1273116054321263,6.061371785005083e-05,0.855
2014-10-08,2014-10-19,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2014,10,8,2014.1,2014,1,8,2,0.0226105400037493,2.370148619069824,0.0090568752738181,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4203349410683704,151.69606485820964,151.69606485820964,,1,151.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,202.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1070691295048422,0.0051696064858209,989.8877612640094,0.1628635000937328,0.0,0.0,0.0,24.978113504482867,25.1409770045766,25.1409770045766,25.1409770045766,,0.9179865744179868,0.0,0.0,0.0,34.11214105666192,0.0,0.0,0.0,0.6947482903597132,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.08877682496206,0.0,0.0,0.0,33.08877682496206,794.1306437990895,0.1264397186976808,6.059041086144148e-05,0.855
2014-10-09,2014-10-20,274.2861,0.9456106056562148,259.36784514408106,0.858,2014,10,9,2014.1,2014,1,9,2,0.0224093818204486,2.328219714128579,0.0089765163944483,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4241080845580302,149.36784514408106,149.36784514408106,,1,149.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,200.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1062474021347772,0.0049367845144081,989.8888158133508,0.1578851178996886,0.0,0.0,0.0,24.993459314874837,25.15134443277452,25.15134443277452,25.15134443277452,,0.9170739245663314,0.0,0.0,0.0,33.57581249202454,0.0,0.0,0.0,0.6838251016705609,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.5685381172638,0.0,0.0,0.0,32.5685381172638,781.6449148143312,0.1255689119797085,6.056736063212118e-05,0.86
2014-10-10,2014-10-21,270.4558,0.9489427293933842,256.64706503227126,0.87,2014,10,10,2014.1,2014,1,10,2,0.0221743064187882,2.720780111809802,0.0106012516116936,0.23,2,Mod_Wet,41,6,4,3,56,110.0,0.4286041610729832,146.64706503227126,146.64706503227126,,1,146.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,197.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1052871472030303,0.0046647065032271,989.8900481462936,0.1522258952671242,0.0,0.0,0.0,25.011233990897438,25.16345988616456,25.16345988616456,25.16345988616456,,0.9160040156747388,0.0,0.0,0.0,32.94917703862263,0.0,0.0,0.0,0.6710626688110515,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.96070172746395,0.0,0.0,0.0,31.96070172746395,767.0568414591348,0.1245317250109412,6.053972304266455e-05,0.87
2014-10-11,2014-10-22,266.66,0.9440969037746996,251.75288036056145,0.871,2014,10,11,2014.1,2014,1,11,2,0.0217514488631525,4.894184671709809,0.0194404316832456,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4369364109854774,141.75288036056145,141.75288036056145,,1,141.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,192.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1035598312523354,0.0041752880360561,989.8922648807117,0.1422408183283341,0.0,0.0,0.0,25.043012540940936,25.185253359269268,25.185253359269268,25.185253359269268,,0.913885232487092,0.0,0.0,0.0,31.816237685678555,0.0,0.0,0.0,0.6479885475698279,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.8617505551082,0.0,0.0,0.0,30.8617505551082,740.6820133225967,0.1225874774934367,6.047643240634396e-05,0.87
2014-10-12,2014-10-23,262.8986,0.938951234680896,246.84896506587896,0.878,2014,10,12,2014.1,2014,1,12,2,0.0213277505816919,4.903915294682463,0.0198660557210507,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4456166140726709,136.84896506587896,136.84896506587896,,1,136.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1018290810502996,0.0036848965065878,989.8944860224432,0.1325869922278051,0.0,0.0,0.0,25.080805239820105,25.21339223204791,25.21339223204791,25.21339223204791,,0.911674257332535,0.0,0.0,0.0,30.687491173010443,0.0,0.0,0.0,0.6249998202242453,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.766866437820127,0.0,0.0,0.0,29.766866437820127,714.404794507683,0.1205873657597711,6.0421165819742285e-05,0.88
2014-10-13,2014-10-24,262.8986,0.938951234680896,246.84896506587896,0.878,2014,10,13,2014.1,2014,1,13,2,0.0213277505816919,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4456166140726709,136.84896506587896,136.84896506587896,,1,136.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1018290810502996,0.0036848965065878,989.8944860224432,0.1325869922278051,0.0,0.0,0.0,25.080805239820105,25.21339223204791,25.21339223204791,25.21339223204791,,0.911674257332535,0.0,0.0,0.0,30.687491173010443,0.0,0.0,0.0,0.6249998202242453,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.766866437820127,0.0,0.0,0.0,29.766866437820127,714.404794507683,0.1205873657597711,6.0421165819742285e-05,0.88
2014-10-14,2014-10-25,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,14,2014.1,2014,1,14,2,0.0210427112234236,3.299066646624027,0.0135457525050776,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-15,2014-10-26,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,15,2014.1,2014,1,15,3,0.0210427112234236,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-16,2014-10-27,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,16,2014.1,2014,1,16,3,0.0210427112234236,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-17,2014-10-28,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,17,2014.1,2014,1,17,3,0.0210427112234236,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-18,2014-10-29,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,18,2014.1,2014,1,18,3,0.0210427112234236,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-19,2014-10-30,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,19,2014.1,2014,1,19,3,0.0210427112234236,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-20,2014-10-31,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,20,2014.1,2014,1,20,3,0.0210427112234236,0.0,0.0,0.33,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-21,2014-11-01,255.4785,0.9395358309241366,240.03120478075203,0.887,2014,10,21,2014.1,2014,1,21,3,0.0207386960930569,3.518693638502924,0.0146593174904777,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4582737486172916,130.03120478075203,130.03120478075203,,1,130.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,181.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0994228730956659,0.0030031204780752,989.8975740064262,0.1196586649878138,0.0,0.0,0.0,25.137728112753845,25.257386777741655,25.257386777741655,25.257386777741655,,0.908614718263122,0.0,0.0,0.0,29.12675334378149,0.0,0.0,0.0,0.5932128990586861,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.252950743468045,0.0,0.0,0.0,28.252950743468045,678.070817843233,0.117705324060989,6.035506543539524e-05,0.885
2014-10-22,2014-11-02,255.4785,0.9395358309241366,240.03120478075203,0.887,2014,10,22,2014.1,2014,1,22,4,0.0207386960930569,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4582737486172916,130.03120478075203,130.03120478075203,,1,130.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,181.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0994228730956659,0.0030031204780752,989.8975740064262,0.1196586649878138,0.0,0.0,0.0,25.137728112753845,25.257386777741655,25.257386777741655,25.257386777741655,,0.908614718263122,0.0,0.0,0.0,29.12675334378149,0.0,0.0,0.0,0.5932128990586861,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.252950743468045,0.0,0.0,0.0,28.252950743468045,678.070817843233,0.117705324060989,6.035506543539524e-05,0.885
2014-10-23,2014-11-03,251.8195,0.9405520044132718,236.8493354753479,0.892,2014,10,23,2014.1,2014,1,23,4,0.02046378258507,3.1818693054041205,0.0134341491776543,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4644302665204191,126.84933547534791,126.84933547534791,,1,126.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.8493354753479,990.0,964.621096012852,25.37890398714785,0.0982998885797728,0.0026849335475347,989.8990151778728,0.1139288038556262,0.0,0.0,0.0,25.16399036116491,25.27791916502053,25.27791916502053,25.27791916502053,,0.9071909017120326,0.0,0.0,0.0,28.399133683046045,0.0,0.0,0.0,0.5783937613654999,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.547159672554663,0.0,0.0,0.0,27.547159672554663,661.1318321413119,0.1163066791691373,6.032344410206981e-05,0.89
2014-10-24,2014-11-04,251.8195,0.9405520044132718,236.8493354753479,0.892,2014,10,24,2014.1,2014,1,24,4,0.02046378258507,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4644302665204191,126.84933547534791,126.84933547534791,,1,126.84933547534791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.8493354753479,990.0,964.621096012852,25.37890398714785,0.0982998885797728,0.0026849335475347,989.8990151778728,0.1139288038556262,0.0,0.0,0.0,25.16399036116491,25.27791916502053,25.27791916502053,25.27791916502053,,0.9071909017120326,0.0,0.0,0.0,28.399133683046045,0.0,0.0,0.0,0.5783937613654999,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.547159672554663,0.0,0.0,0.0,27.547159672554663,661.1318321413119,0.1163066791691373,6.032344410206981e-05,0.89
2014-10-25,2014-11-05,250.3654,0.945785461787994,236.79195545473576,0.893,2014,10,25,2014.1,2014,1,25,4,0.0204588249512891,0.0573800206121291,0.000242322508389,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4645428084275742,126.79195545473576,126.79195545473576,,1,126.79195545473576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,177.79195545473576,990.0,964.6207517327284,25.379248267271574,0.0982796373159765,0.0026791955454735,989.8990411671384,0.1138255198185243,0.0,0.0,0.0,25.16446391459159,25.278289434410112,25.278289434410112,25.278289434410112,,0.907165250682152,0.0,0.0,0.0,28.38601894576628,0.0,0.0,0.0,0.5781266587732439,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.53443837739329,0.0,0.0,0.0,27.53443837739329,660.826521057439,0.1162811393846387,6.032287361923319e-05,0.895
2014-10-26,2014-11-06,248.1944,0.945785461787994,234.7386552171941,0.902,2014,10,26,2014.1,2014,1,26,4,0.0202814198107655,2.053300237541692,0.0087471756010609,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4686062459471001,124.7386552171941,124.7386552171941,,1,124.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,175.7386552171941,990.0,964.6084319313032,25.39156806869676,0.0975549612994844,0.0024738655217194,989.8999711731788,0.1101452600779177,0.0,0.0,0.0,25.181393981797708,25.291539241875626,25.291539241875626,25.291539241875626,,0.906145865128928,0.0,0.0,0.0,27.91371488095459,0.0,0.0,0.0,0.5685074313840038,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.07630343452595,0.0,0.0,0.0,27.07630343452595,649.8312824286228,0.115346590059798,6.029562676768942e-05,0.9
2014-10-27,2014-11-07,262.8986,0.938951234680896,246.84896506587896,0.878,2014,10,27,2014.1,2014,1,27,4,0.0213277505816919,12.110309848684892,0.0490595933649261,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4456166140726709,136.84896506587896,136.84896506587896,,1,136.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1018290810502996,0.0036848965065878,989.8944860224432,0.1325869922278051,0.0,0.0,0.0,25.080805239820105,25.21339223204791,25.21339223204791,25.21339223204791,,0.911674257332535,0.0,0.0,0.0,30.687491173010443,0.0,0.0,0.0,0.6249998202242453,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.766866437820127,0.0,0.0,0.0,29.766866437820127,714.404794507683,0.1205873657597711,6.0421165819742285e-05,0.88
2014-10-28,2014-11-08,262.8986,0.938951234680896,246.84896506587896,0.878,2014,10,28,2014.1,2014,1,28,4,0.0213277505816919,0.0,0.0,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4456166140726709,136.84896506587896,136.84896506587896,,1,136.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,187.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1018290810502996,0.0036848965065878,989.8944860224432,0.1325869922278051,0.0,0.0,0.0,25.080805239820105,25.21339223204791,25.21339223204791,25.21339223204791,,0.911674257332535,0.0,0.0,0.0,30.687491173010443,0.0,0.0,0.0,0.6249998202242453,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.766866437820127,0.0,0.0,0.0,29.766866437820127,714.404794507683,0.1205873657597711,6.0421165819742285e-05,0.88
2014-10-29,2014-11-09,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,29,2014.1,2014,1,29,5,0.0210427112234236,3.299066646624027,0.0135457525050776,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-10-30,2014-11-10,255.4785,0.9395358309241366,240.03120478075203,0.887,2014,10,30,2014.1,2014,1,30,5,0.0207386960930569,3.518693638502924,0.0146593174904777,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4582737486172916,130.03120478075203,130.03120478075203,,1,130.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,181.03120478075203,990.0,964.6401872286846,25.359812771315436,0.0994228730956659,0.0030031204780752,989.8975740064262,0.1196586649878138,0.0,0.0,0.0,25.137728112753845,25.257386777741655,25.257386777741655,25.257386777741655,,0.908614718263122,0.0,0.0,0.0,29.12675334378149,0.0,0.0,0.0,0.5932128990586861,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.252950743468045,0.0,0.0,0.0,28.252950743468045,678.070817843233,0.117705324060989,6.035506543539524e-05,0.885
2014-10-31,2014-11-11,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,10,31,2014.1,2014,1,31,5,0.0210427112234236,3.518693638502924,0.0144475266109359,0.37,2,Mod_Wet,41,6,4,3,56,110.0,0.4516528264390499,133.54989841925496,133.54989841925496,,1,133.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,56.0,184.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1006647338048719,0.0033549898419254,989.8959802763532,0.1262738090281993,0.0,0.0,0.0,25.10840707680955,25.234680885837747,25.234680885837747,25.234680885837747,,0.910192219418471,0.0,0.0,0.0,29.93191762764034,0.0,0.0,0.0,0.6096113569784183,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.03396009881113,0.0,0.0,0.0,29.03396009881113,696.8150423714671,0.1192115467395149,6.03893302188662e-05,0.885
2014-11-01,2014-11-12,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,11,1,2014.11,2014,2,32,5,0.0210427112234236,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4352290872958117,137.54989841925496,137.54989841925496,,1,137.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,187.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1017235307648719,0.0037549898419254,989.8945214793932,0.1339468029333546,0.0,0.0,0.0,25.099275285944355,25.23322208887771,25.23322208887771,25.23322208887771,,0.912009549757098,0.0,0.0,0.0,30.87873790499655,0.0,0.0,0.0,0.6288948656822108,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.95237576784665,0.0,0.0,0.0,29.95237576784665,718.8570184283196,0.1229825015828404,6.048789912296083e-05,0.885
2014-11-02,2014-11-13,266.66,0.9440969037746996,251.75288036056145,0.871,2014,11,2,2014.11,2014,2,33,5,0.0217514488631525,8.20298194130649,0.0325834680801194,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4210478142223691,145.75288036056145,145.75288036056145,,1,145.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,195.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1046186282123353,0.0045752880360561,989.8908060837516,0.1503659911499678,0.0,0.0,0.0,25.033428571159376,25.183794562309345,25.183794562309345,25.183794562309345,,0.9156631459786336,0.0,0.0,0.0,32.76513146964215,0.0,0.0,0.0,0.6673142865507566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78217752555289,0.0,0.0,0.0,31.78217752555289,762.7722606132693,0.126243550739258,6.0570896603534586e-05,0.87
2014-11-03,2014-11-14,262.8986,0.938951234680896,246.84896506587896,0.878,2014,11,3,2014.11,2014,2,34,5,0.0213277505816919,4.903915294682463,0.0198660557210507,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4294123735609374,140.84896506587896,140.84896506587896,,1,140.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,190.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1028878780102996,0.0040848965065878,989.8930272254833,0.1404149094330755,0.0,0.0,0.0,25.071518525654795,25.21193343508787,25.21193343508787,25.21193343508787,,0.9134937874204552,0.0,0.0,0.0,31.635783647536847,0.0,0.0,0.0,0.6443133125771252,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.68671013811074,0.0,0.0,0.0,30.68671013811074,736.4810433146578,0.1243137078979491,6.051933818248686e-05,0.88
2014-11-04,2014-11-15,259.1714,0.9397252104948886,243.54989841925496,0.883,2014,11,4,2014.11,2014,2,35,5,0.0210427112234236,3.299066646624027,0.0135457525050776,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4352290872958117,137.54989841925496,137.54989841925496,,1,137.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,187.54989841925496,990.0,964.6612993905156,25.33870060948448,0.1017235307648719,0.0037549898419254,989.8945214793932,0.1339468029333546,0.0,0.0,0.0,25.099275285944355,25.23322208887771,25.23322208887771,25.23322208887771,,0.912009549757098,0.0,0.0,0.0,30.87873790499655,0.0,0.0,0.0,0.6288948656822108,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.95237576784665,0.0,0.0,0.0,29.95237576784665,718.8570184283196,0.1229825015828404,6.048789912296083e-05,0.885
2014-11-05,2014-11-16,255.4785,0.9395358309241366,240.03120478075203,0.887,2014,11,5,2014.11,2014,2,36,6,0.0207386960930569,3.518693638502924,0.0146593174904777,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4416092486675719,134.03120478075203,134.03120478075203,,1,134.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,184.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1004816700556659,0.0034031204780752,989.8961152094664,0.1271786649878138,0.0,0.0,0.0,25.12874931579392,25.25592798078173,25.25592798078173,25.25592798078173,,0.910429718021153,0.0,0.0,0.0,30.071972817422285,0.0,0.0,0.0,0.6124638048354843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.16981363289961,0.0,0.0,0.0,29.16981363289961,700.0755271895907,0.1215250894546971,6.04540265260855e-05,0.885
2014-11-06,2014-11-17,255.4785,0.9395358309241366,240.03120478075203,0.887,2014,11,6,2014.11,2014,2,37,6,0.0207386960930569,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4416092486675719,134.03120478075203,134.03120478075203,,1,134.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,184.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1004816700556659,0.0034031204780752,989.8961152094664,0.1271786649878138,0.0,0.0,0.0,25.12874931579392,25.25592798078173,25.25592798078173,25.25592798078173,,0.910429718021153,0.0,0.0,0.0,30.071972817422285,0.0,0.0,0.0,0.6124638048354843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.16981363289961,0.0,0.0,0.0,29.16981363289961,700.0755271895907,0.1215250894546971,6.04540265260855e-05,0.885
2014-11-07,2014-11-18,255.4785,0.9395358309241366,240.03120478075203,0.887,2014,11,7,2014.11,2014,2,38,6,0.0207386960930569,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4416092486675719,134.03120478075203,134.03120478075203,,1,134.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,184.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1004816700556659,0.0034031204780752,989.8961152094664,0.1271786649878138,0.0,0.0,0.0,25.12874931579392,25.25592798078173,25.25592798078173,25.25592798078173,,0.910429718021153,0.0,0.0,0.0,30.071972817422285,0.0,0.0,0.0,0.6124638048354843,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.16981363289961,0.0,0.0,0.0,29.16981363289961,700.0755271895907,0.1215250894546971,6.04540265260855e-05,0.885
2014-11-08,2014-11-19,262.8986,0.938951234680896,246.84896506587896,0.878,2014,11,8,2014.11,2014,2,39,6,0.0213277505816919,6.81776028512695,0.0276191568528854,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4294123735609374,140.84896506587896,140.84896506587896,,1,140.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,190.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1028878780102996,0.0040848965065878,989.8930272254833,0.1404149094330755,0.0,0.0,0.0,25.071518525654795,25.21193343508787,25.21193343508787,25.21193343508787,,0.9134937874204552,0.0,0.0,0.0,31.635783647536847,0.0,0.0,0.0,0.6443133125771252,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.68671013811074,0.0,0.0,0.0,30.68671013811074,736.4810433146578,0.1243137078979491,6.051933818248686e-05,0.88
2014-11-09,2014-11-20,266.66,0.9440969037746996,251.75288036056145,0.871,2014,11,9,2014.11,2014,2,40,6,0.0217514488631525,4.903915294682463,0.0194790831694122,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4210478142223691,145.75288036056145,145.75288036056145,,1,145.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,195.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1046186282123353,0.0045752880360561,989.8908060837516,0.1503659911499678,0.0,0.0,0.0,25.033428571159376,25.183794562309345,25.183794562309345,25.183794562309345,,0.9156631459786336,0.0,0.0,0.0,32.76513146964215,0.0,0.0,0.0,0.6673142865507566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78217752555289,0.0,0.0,0.0,31.78217752555289,762.7722606132693,0.126243550739258,6.0570896603534586e-05,0.87
2014-11-10,2014-11-21,266.66,0.9440969037746996,251.75288036056145,0.871,2014,11,10,2014.11,2014,2,41,6,0.0217514488631525,0.0,0.0,0.39,2,Mod_Wet,40,6,4,3,53,106.0,0.4210478142223691,145.75288036056145,145.75288036056145,,1,145.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,53.0,195.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1046186282123353,0.0045752880360561,989.8908060837516,0.1503659911499678,0.0,0.0,0.0,25.033428571159376,25.183794562309345,25.183794562309345,25.183794562309345,,0.9156631459786336,0.0,0.0,0.0,32.76513146964215,0.0,0.0,0.0,0.6673142865507566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78217752555289,0.0,0.0,0.0,31.78217752555289,762.7722606132693,0.126243550739258,6.0570896603534586e-05,0.87
2014-11-11,2014-11-22,266.66,0.9440969037746996,251.75288036056145,0.871,2014,11,11,2014.11,2014,2,42,6,0.0217514488631525,0.0,0.0,0.45,3,Normal,36,5,3,2,47,93.0,0.3694098747422673,158.75288036056145,158.75288036056145,,1,158.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,202.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1070891821025602,0.0058752880360561,989.8870355298616,0.1783313944004464,0.0,0.0,0.0,25.00169261401875,25.1800240084192,25.1800240084192,25.1800240084192,,0.9208214515919978,0.0,0.0,0.0,35.843066066530845,0.0,0.0,0.0,0.7300013455505263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.76777408453492,0.0,0.0,0.0,34.76777408453492,834.4265780288381,0.1381027856950052,6.083489635934293e-05,0.87
2014-11-12,2014-11-23,266.66,0.9440969037746996,251.75288036056145,0.871,2014,11,12,2014.11,2014,2,43,7,0.0217514488631525,0.0,0.0,0.45,3,Normal,36,5,3,2,47,93.0,0.3694098747422673,158.75288036056145,158.75288036056145,,1,158.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,202.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1070891821025602,0.0058752880360561,989.8870355298616,0.1783313944004464,0.0,0.0,0.0,25.00169261401875,25.1800240084192,25.1800240084192,25.1800240084192,,0.9208214515919978,0.0,0.0,0.0,35.843066066530845,0.0,0.0,0.0,0.7300013455505263,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.76777408453492,0.0,0.0,0.0,34.76777408453492,834.4265780288381,0.1381027856950052,6.083489635934293e-05,0.87
2014-11-13,2014-11-24,274.2861,0.9456106056562148,259.36784514408106,0.858,2014,11,13,2014.11,2014,2,44,7,0.0224093818204486,7.6149647835196115,0.0293597102574123,0.45,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2014-11-14,2014-11-25,282.0511,0.9362353611713602,264.06621347727946,0.853,2014,11,14,2014.11,2014,2,45,7,0.0228153208444369,4.6983683331984025,0.0177923872627599,0.45,3,Normal,36,5,3,2,47,93.0,0.3521843963881499,171.06621347727946,171.06621347727946,,1,171.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1114350790028116,0.0071066213477279,989.8814582996496,0.2071015608845618,0.0,0.0,0.0,24.9180918848558,25.125193445740365,25.125193445740365,25.125193445740365,,0.9254975144640206,0.0,0.0,0.0,38.68948792261741,0.0,0.0,0.0,0.787973277446383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.52880328493889,0.0,0.0,0.0,37.52880328493889,900.6912788385333,0.1421189132481271,6.0939371762819e-05,0.855
2014-11-15,2014-11-26,274.2861,0.9456106056562148,259.36784514408106,0.858,2014,11,15,2014.11,2014,2,46,7,0.0224093818204486,4.6983683331984025,0.0181146908576443,0.45,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2014-11-16,2014-11-27,274.2861,0.9456106056562148,259.36784514408106,0.858,2014,11,16,2014.11,2014,2,47,7,0.0224093818204486,0.0,0.0,0.45,3,Normal,36,5,3,2,47,93.0,0.3585641078536073,166.36784514408106,166.36784514408106,,1,166.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,210.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1097768257758471,0.0066367845144081,989.8835863897098,0.1958554714429129,0.0,0.0,0.0,24.95025953769047,25.146115009133386,25.146115009133386,25.146115009133386,,0.9237766634376072,0.0,0.0,0.0,37.60539419152682,0.0,0.0,0.0,0.7658939753875116,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.47723236578101,0.0,0.0,0.0,36.47723236578101,875.4535767787443,0.1406389922602688,6.090458488102123e-05,0.86
2014-11-17,2014-11-28,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2014,11,17,2014.11,2014,2,48,7,0.0226105400037493,2.328219714128579,0.0088966554212041,0.45,3,Normal,36,5,3,2,47,93.0,0.3553740865396222,168.69606485820964,168.69606485820964,,1,168.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,212.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1105985531459121,0.0068696064858209,989.8825318403684,0.2013966343625389,0.0,0.0,0.0,24.93435094657292,25.13574758093546,25.13574758093546,25.13574758093546,,0.924629968543829,0.0,0.0,0.0,38.14254653097573,0.0,0.0,0.0,0.7768339415677338,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.99827013504645,0.0,0.0,0.0,36.99827013504645,887.9584832411149,0.14137877906224,6.092197389650597e-05,0.855
2014-11-18,2014-11-29,282.0511,0.9362353611713602,264.06621347727946,0.853,2014,11,18,2014.11,2014,2,49,7,0.0228153208444369,2.370148619069824,0.0089755845242721,0.45,3,Normal,36,5,3,2,47,93.0,0.3521843963881499,171.06621347727946,171.06621347727946,,1,171.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,215.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1114350790028116,0.0071066213477279,989.8814582996496,0.2071015608845618,0.0,0.0,0.0,24.9180918848558,25.125193445740365,25.125193445740365,25.125193445740365,,0.9254975144640206,0.0,0.0,0.0,38.68948792261741,0.0,0.0,0.0,0.787973277446383,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.52880328493889,0.0,0.0,0.0,37.52880328493889,900.6912788385333,0.1421189132481271,6.0939371762819e-05,0.855
2014-11-19,2014-11-30,285.986,0.9347322974487192,267.32035081816935,0.841,2014,11,19,2014.11,2014,2,50,8,0.0230964783106898,3.2541373408898835,0.012173174735594,0.45,3,Normal,36,5,3,2,47,93.0,0.3478971941917672,174.32035081816937,174.32035081816937,,1,174.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,218.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1125836019290341,0.0074320350818169,989.8799843629891,0.2150416559963332,0.0,0.0,0.0,24.89566130372016,25.11070295971649,25.11070295971649,25.11070295971649,,0.9266867617392776,0.0,0.0,0.0,39.44059123245279,0.0,0.0,0.0,0.8032706971986311,0.0,0.0,0.0,0.970327069719863,0.96,0.96,0.96,38.27027331860484,0.0,0.0,0.0,38.27027331860484,918.486559646516,0.1431625882633836,6.0983307040718766e-05,0.84
2014-11-20,2014-12-01,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2014,11,20,2014.11,2014,2,51,8,0.0234396025588195,3.971345464464208,0.0146386546985457,0.45,3,Normal,36,5,3,2,47,93.0,0.342804447295401,178.29169628263355,178.29169628263355,,1,178.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,222.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1139852579859476,0.0078291696282633,989.8781855723856,0.2249292407065838,0.0,0.0,0.0,24.86808954654865,25.093018787255232,25.093018787255232,25.093018787255232,,0.928135140075488,0.0,0.0,0.0,40.35742559187125,0.0,0.0,0.0,0.8219434947427953,0.0,0.0,0.0,0.9721943494742796,0.96,0.96,0.96,39.23526111974591,0.0,0.0,0.0,39.23526111974591,941.6462668739018,0.1446238925015616,6.11283860752378e-05,0.83
2014-11-21,2014-12-02,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2014,11,21,2014.11,2014,2,52,8,0.0243746129170735,10.821879146458626,0.0383600084823945,0.5,3,Normal,36,5,3,2,47,93.0,0.3296544657893469,189.11357542909215,189.11357542909215,,1,189.11357542909215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,233.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1178047575959788,0.0089113575429092,989.873283884861,0.2530421106413852,0.0,0.0,0.0,24.79178747250325,25.044829583144637,25.044829583144637,25.044829583144637,,0.9317399102390168,0.0,0.0,0.0,42.84142853620301,0.0,0.0,0.0,0.872534186073381,0.0,0.0,0.0,0.977253418607338,0.96,0.96,0.96,41.866932495026354,0.0,0.0,0.0,41.866932495026354,1004.8063798806324,0.1484045297407157,6.149586799600852e-05,0.815
2014-11-22,2014-12-03,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2014,11,22,2014.11,2014,2,53,8,0.0245003003325816,1.4547154572694578,0.0051300357057638,0.5,3,Normal,36,5,3,2,47,93.0,0.327963326609283,190.56829088636164,190.56829088636164,,1,190.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,234.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1183181883085705,0.0090568290886361,989.8726249826028,0.2569457512109037,0.0,0.0,0.0,24.78140606784652,25.038351819057425,25.038351819057425,25.038351819057425,,0.9321532359025568,0.0,0.0,0.0,43.17204232246385,0.0,0.0,0.0,0.8792676644086324,0.0,0.0,0.0,0.9779267664408632,0.96,0.96,0.96,42.21909574905517,0.0,0.0,0.0,42.21909574905517,1013.258297977324,0.1488851084763008,6.153975848979538e-05,0.815
2014-11-23,2014-12-04,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2014,11,23,2014.11,2014,2,54,8,0.0249282631786734,4.953273681617986,0.0171677763117457,0.5,3,Normal,36,5,3,2,47,93.0,0.3223329255795988,195.5215645679796,195.5215645679796,,1,195.5215645679796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,239.5215645679796,990.0,964.854086258272,25.145913741728123,0.1200663545620107,0.0095521564567979,989.8703814889813,0.2704603807903429,0.0,0.0,0.0,24.74583484991892,25.01629523070926,25.01629523070926,25.01629523070926,,0.9335648070839322,0.0,0.0,0.0,44.2975742820282,0.0,0.0,0.0,0.9021909222409,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.41162279638763,0.0,0.0,0.0,43.41162279638763,1041.8789471133032,0.1504623159152433,6.167495711663578e-05,0.805
2014-11-24,2014-12-05,318.7409,0.9279181423044488,295.76546380444813,0.79,2014,11,24,2014.11,2014,2,55,8,0.0255541360727043,7.243899236468509,0.0244920388719149,0.5,3,Normal,36,5,3,2,47,93.0,0.3144383350366052,202.76546380444813,202.76546380444813,,1,202.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,246.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1226229513577672,0.0105530927608896,989.8668239558812,0.2909092264807216,0.0,0.0,0.0,24.69285287418279,24.98376210066351,24.98376210066351,24.98376210066351,,0.9356407555664428,0.0,0.0,0.0,45.94233715707684,0.0,0.0,0.0,0.9356891478019724,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.023490413935306,0.0,0.0,0.0,45.023490413935306,1080.5637699344477,0.1522270039063911,6.167975985813653e-05,0.79
2014-11-25,2014-12-06,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2014,11,25,2014.11,2014,2,56,8,0.025186961974081,4.24970021554708,0.0145779431040993,0.5,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2014-11-26,2014-12-07,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2014,11,26,2014.11,2014,2,57,9,0.025186961974081,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2014-11-27,2014-12-08,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2014,11,27,2014.11,2014,2,58,9,0.025186961974081,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.3190221991945166,198.51576358890105,198.51576358890105,,1,198.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,242.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1211231002969882,0.0098515763588901,989.869025323344,0.2788441380489229,0.0,0.0,0.0,24.724118130939612,25.00296226898854,25.00296226898854,25.00296226898854,,0.9344212285877428,0.0,0.0,0.0,44.97769596445282,0.0,0.0,0.0,0.9160426876670636,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.078142045163766,0.0,0.0,0.0,44.078142045163766,1057.8754090839304,0.151203288297381,6.167736065149124e-05,0.795
2014-11-28,2014-12-09,318.7409,0.9279181423044488,295.76546380444813,0.79,2014,11,28,2014.11,2014,2,59,9,0.0255541360727043,4.24970021554708,0.0143684802170035,0.5,3,Normal,36,5,3,2,47,93.0,0.3144383350366052,202.76546380444813,202.76546380444813,,1,202.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,246.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1226229513577672,0.0105530927608896,989.8668239558812,0.2909092264807216,0.0,0.0,0.0,24.69285287418279,24.98376210066351,24.98376210066351,24.98376210066351,,0.9356407555664428,0.0,0.0,0.0,45.94233715707684,0.0,0.0,0.0,0.9356891478019724,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.023490413935306,0.0,0.0,0.0,45.023490413935306,1080.5637699344477,0.1522270039063911,6.167975985813653e-05,0.79
2014-11-29,2014-12-10,327.2891,0.9219204039075074,301.7344992665246,0.785,2014,11,29,2014.11,2014,2,60,9,0.0260698607366277,5.9690354620764765,0.0197824096236472,0.5,3,Normal,36,5,3,2,47,93.0,0.3082179870915335,208.7344992665246,208.7344992665246,,1,208.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,252.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1247296091725633,0.0117468998533049,989.863523490974,0.3082794278435823,0.0,0.0,0.0,24.646571566797864,24.954850994641447,24.954850994641447,24.954850994641447,,0.9372051434294888,0.0,0.0,0.0,47.28507835621095,0.0,0.0,0.0,0.9630362190674326,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.33937678908673,0.0,0.0,0.0,46.33937678908673,1112.1450429380816,0.1535766606129939,6.166708978779713e-05,0.785
2014-11-30,2014-12-11,327.2891,0.9219204039075074,301.7344992665246,0.785,2014,11,30,2014.11,2014,2,61,9,0.0260698607366277,0.0,0.0,0.5,3,Normal,36,5,3,2,47,93.0,0.3082179870915335,208.7344992665246,208.7344992665246,,1,208.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,5.0,3.0,2.0,47.0,252.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1247296091725633,0.0117468998533049,989.863523490974,0.3082794278435823,0.0,0.0,0.0,24.646571566797864,24.954850994641447,24.954850994641447,24.954850994641447,,0.9372051434294888,0.0,0.0,0.0,47.28507835621095,0.0,0.0,0.0,0.9630362190674326,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.33937678908673,0.0,0.0,0.0,46.33937678908673,1112.1450429380816,0.1535766606129939,6.166708978779713e-05,0.785
2014-12-01,2014-12-12,331.6178,0.920942096558406,305.4007919880862,0.779,2014,12,1,2014.12,2014,3,62,9,0.0263866284277706,3.666292721561604,0.0120048566269095,0.59,3,Normal,38,5,4,3,54,104.0,0.3405361175489587,201.4007919880862,201.4007919880862,,1,201.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,248.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1232001094128174,0.0102801583976172,989.8665197321895,0.2870062650859265,0.0,0.0,0.0,24.652509507163323,24.93951577224925,24.93951577224925,24.93951577224925,,0.9352067464559842,0.0,0.0,0.0,45.537442890572684,0.0,0.0,0.0,0.927442828728568,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.62669403276123,0.0,0.0,0.0,44.62669403276123,1071.0406567862694,0.1461250108169403,6.155042279437772e-05,0.78
