Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2014-12-02,2014-12-13,340.3854,0.917687337580864,312.3673714773974,0.764,2014,12,2,2014.12,2014,3,63,9,0.0269885408956471,6.9665794893111865,0.022302519806603,0.59,3,Normal,38,5,4,3,54,104.0,0.3329413040424593,208.3673714773974,208.3673714773974,,1,208.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,255.3673714773974,990.0,964.961836857387,25.03816314261303,0.1256588314654503,0.0116734742954794,989.8626676942392,0.3072000721435483,0.0,0.0,0.0,24.593630764708603,24.90083083685215,24.90083083685215,24.90083083685215,,0.9370740030388588,0.0,0.0,0.0,47.09393182079992,0.0,0.0,0.0,0.9591432142729108,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.15205318438392,0.0,0.0,0.0,46.15205318438392,1107.649276425214,0.1477492766485165,6.152601860138464e-05,0.765
2014-12-03,2014-12-14,349.3005,0.9295836506121732,324.70403395065745,0.75,2014,12,3,2014.12,2014,3,64,10,0.0280544285333368,12.336662473260049,0.0379935608534347,0.59,3,Normal,38,5,4,3,54,104.0,0.3202916783467002,220.70403395065745,220.70403395065745,,2,110.35201697532872,110.35201697532872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,267.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1300128224197532,0.0141408067901314,989.85584637079,0.0861632271605259,0.0861632271605259,0.0,0.0,24.74616297387631,24.74616297387631,24.832326201036835,24.832326201036835,,0.893475894203331,0.893475894203331,0.0,0.0,23.928180910719583,23.928180910719583,0.0,0.0,0.4873356600961218,0.4873356600961218,0.0,0.0,0.968733566009612,0.968733566009612,0.96,0.96,23.18003202176451,23.18003202176451,0.0,0.0,46.36006404352902,1112.6415370446966,0.1427763723150232,5.834870952347897e-05,0.75
2014-12-04,2014-12-15,362.9525,0.9155446385130294,332.29921540990034,0.735,2014,12,4,2014.12,2014,3,65,10,0.0287106522114153,7.595181459242895,0.0228564531814317,0.59,3,Normal,38,5,4,3,54,104.0,0.3129709465961666,228.29921540990037,228.29921540990037,,2,114.14960770495016,114.14960770495016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,275.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1326933976110995,0.01565984308198,989.851646759307,0.0922393723279202,0.0922393723279202,0.0,0.0,24.69791130992957,24.69791130992957,24.79015068225749,24.79015068225749,,0.8966202511539691,0.8966202511539691,0.0,0.0,24.790306323172235,24.790306323172235,0.0,0.0,0.5048942224678663,0.5048942224678663,0.0,0.0,0.97,0.97,0.96,0.96,24.046597133477068,24.046597133477068,0.0,0.0,48.093194266954136,1154.2366624068993,0.1447285820630958,5.851627919843544e-05,0.735
2014-12-05,2014-12-16,386.4594,0.9011465145423716,348.25654132213623,0.711,2014,12,5,2014.12,2014,3,66,10,0.0300893651702325,15.957325912235888,0.045820606417484,0.59,3,Normal,38,5,4,3,54,104.0,0.2986304280320763,244.25654132213623,244.25654132213623,,2,122.12827066106811,122.12827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,291.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1383252330307143,0.0188513082644272,989.8428234587049,0.1056031909502585,0.1056031909502585,0.0,0.0,24.595937561143906,24.595937561143906,24.70154075209416,24.70154075209416,,0.9031785035734406,0.9031785035734406,0.0,0.0,26.606753209800036,26.606753209800036,0.0,0.0,0.5418890674093693,0.5418890674093693,0.0,0.0,0.97,0.97,0.96,0.96,25.808550613506032,25.808550613506032,0.0,0.0,51.617101227012064,1238.8104294482896,0.1482157407038233,5.870091992852845e-05,0.71
2014-12-06,2014-12-17,376.9428,0.9047288410004722,341.0310225674728,0.72,2014,12,6,2014.12,2014,3,67,10,0.0294650803498296,7.225518754663426,0.0211872770408559,0.59,3,Normal,38,5,4,3,54,104.0,0.3049575936436212,237.0310225674728,237.0310225674728,,2,118.5155112837364,118.5155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,284.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1357751232772749,0.0174062045134945,989.8468186722092,0.0994357487310024,0.0994357487310024,0.0,0.0,24.642227810640883,24.642227810640883,24.741663559371887,24.741663559371887,,0.9002170161000898,0.9002170161000898,0.0,0.0,25.7834530559334,25.7834530559334,0.0,0.0,0.5251212435016985,0.5251212435016985,0.0,0.0,0.97,0.97,0.96,0.96,25.0099494642554,25.0099494642554,0.0,0.0,50.01989892851079,1200.477574284259,0.146672577033998,5.861855641733822e-05,0.72
2014-12-07,2014-12-18,381.682,0.9041733044557544,345.1066751912812,0.715,2014,12,7,2014.12,2014,3,68,10,0.0298172167365266,4.075652623808423,0.0118098342245899,0.59,3,Normal,38,5,4,3,54,104.0,0.3013560950171602,241.10667519128123,241.10667519128123,,2,120.5533375956406,120.5533375956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,288.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1372135475427848,0.0182213350382562,989.844565117419,0.1028628074164146,0.1028628074164146,0.0,0.0,24.61616893404627,24.61616893404627,24.71903174146269,24.71903174146269,,0.9018891759776556,0.9018891759776556,0.0,0.0,26.24771951811912,26.24771951811912,0.0,0.0,0.5345767722631185,0.5345767722631185,0.0,0.0,0.97,0.97,0.96,0.96,25.460287932575547,25.460287932575547,0.0,0.0,50.92057586515109,1222.0938207636264,0.1475502490264133,5.866533722371991e-05,0.715
2014-12-08,2014-12-19,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2014,12,8,2014.12,2014,3,69,10,0.030318276937179,5.799307877920968,0.0165266714098097,0.59,3,Normal,38,5,4,3,54,104.0,0.2963756818574682,246.9059830692022,246.9059830692022,,2,123.4529915346011,123.4529915346011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.9059830692022,990.0,965.154529915346,24.84547008465404,0.139260303227024,0.0193811966138404,989.8413585001592,0.1079082052702059,0.1079082052702059,0.0,0.0,24.57892037954295,24.57892037954295,24.68682858481316,24.68682858481316,,0.9042610444998612,0.9042610444998612,0.0,0.0,26.90896181409163,26.90896181409163,0.0,0.0,0.5480440288002368,0.5480440288002368,0.0,0.0,0.97,0.97,0.96,0.96,26.10169295966888,26.10169295966888,0.0,0.0,52.20338591933776,1252.8812620641063,0.1487674432414642,5.87306162163154e-05,0.71
2014-12-09,2014-12-20,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2014,12,9,2014.12,2014,3,70,10,0.030318276937179,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2963756818574682,246.9059830692022,246.9059830692022,,2,123.4529915346011,123.4529915346011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.9059830692022,990.0,965.154529915346,24.84547008465404,0.139260303227024,0.0193811966138404,989.8413585001592,0.1079082052702059,0.1079082052702059,0.0,0.0,24.57892037954295,24.57892037954295,24.68682858481316,24.68682858481316,,0.9042610444998612,0.9042610444998612,0.0,0.0,26.90896181409163,26.90896181409163,0.0,0.0,0.5480440288002368,0.5480440288002368,0.0,0.0,0.97,0.97,0.96,0.96,26.10169295966888,26.10169295966888,0.0,0.0,52.20338591933776,1252.8812620641063,0.1487674432414642,5.87306162163154e-05,0.71
2014-12-10,2014-12-21,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2014,12,10,2014.12,2014,3,71,11,0.030318276937179,0.0,0.0,0.59,3,Normal,38,5,4,3,54,104.0,0.2963756818574682,246.9059830692022,246.9059830692022,,2,123.4529915346011,123.4529915346011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,293.9059830692022,990.0,965.154529915346,24.84547008465404,0.139260303227024,0.0193811966138404,989.8413585001592,0.1079082052702059,0.1079082052702059,0.0,0.0,24.57892037954295,24.57892037954295,24.68682858481316,24.68682858481316,,0.9042610444998612,0.9042610444998612,0.0,0.0,26.90896181409163,26.90896181409163,0.0,0.0,0.5480440288002368,0.5480440288002368,0.0,0.0,0.97,0.97,0.96,0.96,26.10169295966888,26.10169295966888,0.0,0.0,52.20338591933776,1252.8812620641063,0.1487674432414642,5.87306162163154e-05,0.71
2014-12-11,2014-12-22,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2014,12,11,2014.12,2014,3,72,11,0.0306063448437163,3.3341192886254016,0.0094120323092542,0.55,3,Normal,38,5,4,3,54,104.0,0.2935861843641484,250.2401023578276,250.2401023578276,,2,125.1200511789138,125.1200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,297.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1404370173711215,0.0200480204715655,989.8395149621572,0.1108160921220448,0.1108160921220448,0.0,0.0,24.5574983582461,24.5574983582461,24.668314450368143,24.668314450368143,,0.90557679813487,0.90557679813487,0.0,0.0,27.288208418987267,27.288208418987267,0.0,0.0,0.5557679922400666,0.5557679922400666,0.0,0.0,0.97,0.97,0.96,0.96,26.46956216641765,26.46956216641765,0.0,0.0,52.9391243328353,1270.5389839880472,0.1494441876582342,5.876481098001152e-05,0.705
2014-12-12,2014-12-23,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2014,12,12,2014.12,2014,3,73,11,0.0306063448437163,0.0,0.0,0.55,3,Normal,38,5,4,3,54,104.0,0.2935861843641484,250.2401023578276,250.2401023578276,,2,125.1200511789138,125.1200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,297.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1404370173711215,0.0200480204715655,989.8395149621572,0.1108160921220448,0.1108160921220448,0.0,0.0,24.5574983582461,24.5574983582461,24.668314450368143,24.668314450368143,,0.90557679813487,0.90557679813487,0.0,0.0,27.288208418987267,27.288208418987267,0.0,0.0,0.5557679922400666,0.5557679922400666,0.0,0.0,0.97,0.97,0.96,0.96,26.46956216641765,26.46956216641765,0.0,0.0,52.9391243328353,1270.5389839880472,0.1494441876582342,5.876481098001152e-05,0.705
2014-12-13,2014-12-24,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2014,12,13,2014.12,2014,3,74,11,0.0316425210364439,11.992780008422017,0.0327463223152876,0.55,3,Normal,38,5,4,3,54,104.0,0.2839723165436446,262.2328823662496,262.2328823662496,,2,131.1164411831248,131.1164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,309.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1446696415340015,0.0224465764732499,989.8328837819928,0.1216989094242746,0.1216989094242746,0.0,0.0,24.48002046073723,24.48002046073723,24.601719370161504,24.601719370161504,,0.9082749396701386,0.9082749396701386,0.0,0.0,28.59071132455702,28.59071132455702,0.0,0.0,0.5822955463249903,0.5822955463249903,0.0,0.0,0.97,0.97,0.96,0.96,27.73298998482031,27.73298998482031,0.0,0.0,55.46597996964062,1331.183519271375,0.1514500271282907,5.875394618404452e-05,0.695
2014-12-14,2014-12-25,410.923,0.9090128563565548,373.5342899726045,0.684,2014,12,14,2014.12,2014,3,75,11,0.032273362653633,7.301407606354928,0.01954682020462,0.55,3,Normal,38,5,4,3,54,104.0,0.2784215607290766,269.5342899726045,269.5342899726045,,2,134.76714498630224,134.76714498630224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.5342899726045,990.0,965.267671449863,24.732328550137023,0.1472465348177931,0.0239068579945208,989.8288466071876,0.1285622325742482,0.1285622325742482,0.0,0.0,24.432612924750423,24.432612924750423,24.56117515732467,24.56117515732467,,0.9099270933258918,0.9099270933258918,0.0,0.0,29.38320997789205,29.38320997789205,0.0,0.0,0.5984360484295734,0.5984360484295734,0.0,0.0,0.97,0.97,0.96,0.96,28.50171367855529,28.50171367855529,0.0,0.0,57.00342735711058,1368.082256570654,0.1526056078045506,5.8746830982375416e-05,0.685
2014-12-15,2014-12-26,410.923,0.9090128563565548,373.5342899726045,0.684,2014,12,15,2014.12,2014,3,76,11,0.032273362653633,0.0,0.0,0.55,3,Normal,38,5,4,3,54,104.0,0.2784215607290766,269.5342899726045,269.5342899726045,,2,134.76714498630224,134.76714498630224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,316.5342899726045,990.0,965.267671449863,24.732328550137023,0.1472465348177931,0.0239068579945208,989.8288466071876,0.1285622325742482,0.1285622325742482,0.0,0.0,24.432612924750423,24.432612924750423,24.56117515732467,24.56117515732467,,0.9099270933258918,0.9099270933258918,0.0,0.0,29.38320997789205,29.38320997789205,0.0,0.0,0.5984360484295734,0.5984360484295734,0.0,0.0,0.97,0.97,0.96,0.96,28.50171367855529,28.50171367855529,0.0,0.0,57.00342735711058,1368.082256570654,0.1526056078045506,5.8746830982375416e-05,0.685
2014-12-16,2014-12-27,415.932,0.9090667400780807,378.1099473341564,0.679,2014,12,16,2014.12,2014,3,77,11,0.0326686994496711,4.575657361551804,0.0121013937713414,0.55,3,Normal,38,5,4,3,54,104.0,0.2750522717882624,274.1099473341564,274.1099473341564,,2,137.0549736670782,137.0549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,321.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1488614262688131,0.0248219894668312,989.8263165842644,0.1329866489141317,0.1329866489141317,0.0,0.0,24.40278019867942,24.40278019867942,24.53576684759355,24.53576684759355,,0.9109661090185892,0.9109661090185892,0.0,0.0,29.87961712950356,29.87961712950356,0.0,0.0,0.6085461737169768,0.6085461737169768,0.0,0.0,0.97,0.97,0.96,0.96,28.98322861561845,28.98322861561845,0.0,0.0,57.96645723123691,1391.1949735496858,0.153305824509316,5.874209904434638e-05,0.68
2014-12-17,2014-12-28,426.0674,0.9055691660280052,385.8335000897204,0.672,2014,12,17,2014.12,2014,3,78,12,0.0333360144077518,7.723552755564015,0.0200178386629673,0.55,3,Normal,38,5,4,3,54,104.0,0.2695463197877224,281.8335000897204,281.8335000897204,,2,140.9167500448602,140.9167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,328.8335000897204,990.0,965.3291675004484,24.670832499551462,0.151587307673585,0.026366700017944,989.8220459923084,0.1405518350906176,0.1405518350906176,0.0,0.0,24.352326656769364,24.352326656769364,24.492878491859983,24.492878491859983,,0.9127264786155032,0.9127264786155032,0.0,0.0,30.71725679802404,30.71725679802404,0.0,0.0,0.6256060447662737,0.6256060447662737,0.0,0.0,0.97,0.97,0.96,0.96,29.79573909408332,29.79573909408332,0.0,0.0,59.59147818816663,1430.1954765159992,0.1544486888108716,5.87339275860826e-05,0.67
2014-12-18,2014-12-29,436.3602,0.9000420788564829,392.74254153823074,0.659,2014,12,18,2014.12,2014,3,79,12,0.0339329555889031,6.909041448510378,0.0175917827018437,0.55,3,Normal,38,5,4,3,54,104.0,0.2648045195019352,288.74254153823074,288.74254153823074,,2,144.37127076911537,144.37127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,335.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1540257227663965,0.0277485083076461,989.818225768926,0.147529966953613,0.147529966953613,0.0,0.0,24.306983094281208,24.306983094281208,24.45451306123482,24.45451306123482,,0.9143080761124912,0.9143080761124912,0.0,0.0,31.46611267987289,31.46611267987289,0.0,0.0,0.6408576920544377,0.6408576920544377,0.0,0.0,0.97,0.97,0.96,0.96,30.522129299476703,30.522129299476703,0.0,0.0,61.044258598953405,1465.0622063748815,0.155430726602382,5.8726152403365664e-05,0.66
2014-12-19,2014-12-30,426.0674,0.9055691660280052,385.8335000897204,0.672,2014,12,19,2014.12,2014,3,80,12,0.0333360144077518,6.909041448510378,0.0179067951510269,0.55,3,Normal,38,5,4,3,54,104.0,0.2695463197877224,281.8335000897204,281.8335000897204,,2,140.9167500448602,140.9167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,328.8335000897204,990.0,965.3291675004484,24.670832499551462,0.151587307673585,0.026366700017944,989.8220459923084,0.1405518350906176,0.1405518350906176,0.0,0.0,24.352326656769364,24.352326656769364,24.492878491859983,24.492878491859983,,0.9127264786155032,0.9127264786155032,0.0,0.0,30.71725679802404,30.71725679802404,0.0,0.0,0.6256060447662737,0.6256060447662737,0.0,0.0,0.97,0.97,0.96,0.96,29.79573909408332,29.79573909408332,0.0,0.0,59.59147818816663,1430.1954765159992,0.1544486888108716,5.87339275860826e-05,0.67
2014-12-20,2014-12-31,431.1941,0.9057934892164382,390.5728083685417,0.662,2014,12,20,2014.12,2014,3,81,12,0.033745490643042,4.7393082788213405,0.0121342504579821,0.55,3,Normal,38,5,4,3,54,104.0,0.2662755772333909,286.5728083685417,286.5728083685417,,2,143.28640418427085,143.28640418427085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,333.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1532599566108781,0.0273145616737083,989.8194254817154,0.1453385364522271,0.1453385364522271,0.0,0.0,24.32122290342041,24.32122290342041,24.466561439872635,24.466561439872635,,0.9138106616777826,0.9138106616777826,0.0,0.0,31.23095843874804,31.23095843874804,0.0,0.0,0.6360683999745018,0.6360683999745018,0.0,0.0,0.97,0.97,0.96,0.96,30.2940296855856,30.2940296855856,0.0,0.0,60.5880593711712,1454.1134249081088,0.1551261584856689,5.8728588339575006e-05,0.66
2014-12-21,2015-01-01,446.8115,0.9026970817947076,403.335437162316,0.647,2014,12,21,2014.12,2014,3,82,12,0.0348481817708241,12.762628793774295,0.0316427162551506,0.64,3,Normal,38,5,4,3,54,104.0,0.2578498946973182,299.335437162316,299.335437162316,,2,149.667718581158,149.667718581158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,346.335437162316,990.0,965.4150094672304,24.584990532769552,0.1577642842960737,0.0298670874324631,989.8123686282717,0.1585088546488086,0.1585088546488086,0.0,0.0,24.238850306392287,24.238850306392287,24.39735916104109,24.39735916104109,,0.9164270190887625,0.9164270190887625,0.0,0.0,32.604439582042374,32.604439582042374,0.0,0.0,0.6640415393491318,0.6640415393491318,0.0,0.0,0.97,0.97,0.96,0.96,31.626306394581103,31.626306394581103,0.0,0.0,63.25261278916221,1518.062706939893,0.1568238417982281,5.869726079135835e-05,0.645
2014-12-22,2015-01-02,468.1939,0.8984041256306261,420.6273313550929,0.627,2014,12,22,2014.12,2014,3,83,12,0.03634220142908,17.291894192776848,0.041109773197736,0.64,3,Normal,38,5,4,3,54,104.0,0.2472497440072513,316.6273313550929,316.6273313550929,,2,158.31366567754645,158.31366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,363.6273313550929,990.0,965.492822991098,24.50717700890209,0.1638671302693104,0.0333254662710185,989.8028074034596,0.1773563378041531,0.1773563378041531,0.0,0.0,24.132628074557665,24.132628074557665,24.30998441236181,24.30998441236181,,0.9198357865799508,0.9198357865799508,0.0,0.0,34.464503475767074,34.464503475767074,0.0,0.0,0.7019247143740748,0.7019247143740748,0.0,0.0,0.97,0.97,0.96,0.96,33.43056837149406,33.43056837149406,0.0,0.0,66.86113674298812,1604.667281831715,0.1589557590744003,5.86574061837212e-05,0.625
2014-12-23,2015-01-03,484.6547,0.9000891520783358,436.2324379737803,0.611,2014,12,23,2014.12,2014,3,84,12,0.0376904826409346,15.605106618687444,0.03577245812157,0.64,3,Normal,38,5,4,3,54,104.0,0.238405012894183,332.2324379737803,332.2324379737803,,2,166.11621898689015,166.11621898689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,379.2324379737803,990.0,965.563045970882,24.436954029118056,0.1693746565719849,0.036446487594756,989.7941788558333,0.1952566011887985,0.1952566011887985,0.0,0.0,24.03587628376251,24.03587628376251,24.231132884951307,24.231132884951307,,0.922873053733708,0.922873053733708,0.0,0.0,36.137047157598666,36.137047157598666,0.0,0.0,0.7359887404806246,0.7359887404806246,0.0,0.0,0.97,0.97,0.96,0.96,35.0529357428707,35.0529357428707,0.0,0.0,70.1058714857414,1682.5409156577937,0.1607076076491934,5.861514700145142e-05,0.61
2014-12-24,2015-01-04,495.8325,0.8960553284209241,444.2933536292678,0.601,2014,12,24,2014.12,2014,3,85,13,0.0383869457535687,8.06091565548752,0.0181432280938728,0.64,3,Normal,38,5,4,3,54,104.0,0.2340795763665211,340.2933536292678,340.2933536292678,,2,170.1466768146339,170.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,387.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1722196038114401,0.0380586707258535,989.7897217254628,0.2048578914277067,0.2048578914277067,0.0,0.0,23.985543742703328,23.985543742703328,24.190401634131035,24.190401634131035,,0.9242774800891888,0.9242774800891888,0.0,0.0,36.992536457901885,36.992536457901885,0.0,0.0,0.7534121478187756,0.7534121478187756,0.0,0.0,0.97,0.97,0.96,0.96,35.882760364164824,35.882760364164824,0.0,0.0,71.76552072832965,1722.3724974799115,0.1615273335558673,5.8581417052001766e-05,0.6
2014-12-25,2015-01-05,507.1746,0.897830776149602,455.356964761364,0.595,2014,12,25,2014.12,2014,3,86,13,0.0393428417553818,11.063611132096185,0.0242965672829759,0.64,3,Normal,38,5,4,3,54,104.0,0.2283922461897615,351.356964761364,351.356964761364,,2,175.678482380682,175.678482380682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,398.356964761364,990.0,965.649106341426,24.35089365857391,0.1761242954487029,0.0402713929522728,989.783604311599,0.218396205951705,0.218396205951705,0.0,0.0,23.9161017642212,23.9161017642212,24.1344979701729,24.1344979701729,,0.926206541674068,0.926206541674068,0.0,0.0,38.16414237000205,38.16414237000205,0.0,0.0,0.7772737753564571,0.7772737753564571,0.0,0.0,0.97,0.97,0.96,0.96,37.01921809890199,37.01921809890199,0.0,0.0,74.03843619780397,1776.9224687472954,0.1625942764191711,5.853372592496074e-05,0.595
2014-12-26,2015-01-06,518.6822,0.8913623235036077,462.3337709519629,0.584,2014,12,26,2014.12,2014,3,87,13,0.0399456378102496,6.976806190598893,0.0150904100650778,0.64,3,Normal,38,5,4,3,54,104.0,0.2249457135390738,358.3337709519629,358.3337709519629,,2,179.16688547598145,179.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,405.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1785866268215224,0.0416667541903925,989.7797466189882,0.2271172136899536,0.2271172136899536,0.0,0.0,23.87212743601441,23.87212743601441,24.09924464970436,24.09924464970436,,0.9274242504669216,0.9274242504669216,0.0,0.0,38.90147026793401,38.90147026793401,0.0,0.0,0.7922906368214666,0.7922906368214666,0.0,0.0,0.97,0.97,0.96,0.96,37.73442615989599,37.73442615989599,0.0,0.0,75.46885231979198,1811.2524556750077,0.1632345657216403,5.850291484706702e-05,0.585
2014-12-27,2015-01-07,512.9077,0.8935905892579125,458.3294938779206,0.59,2014,12,27,2014.12,2014,3,88,13,0.0395996682710523,4.004277074042307,0.0087366777122767,0.64,3,Normal,38,5,4,3,54,104.0,0.2269109917410228,354.3294938779206,354.3294938779206,,2,177.1647469389603,177.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,401.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1771733932020817,0.0408658987755841,989.7819607080224,0.2221118673474007,0.2221118673474007,0.0,0.0,23.897366118224333,23.897366118224333,24.11947798557173,24.11947798557173,,0.9267252258341552,0.9267252258341552,0.0,0.0,38.478402194188845,38.478402194188845,0.0,0.0,0.7836741791077158,0.7836741791077158,0.0,0.0,0.97,0.97,0.96,0.96,37.324050128363176,37.324050128363176,0.0,0.0,74.64810025672635,1791.5544061614323,0.162869946738818,5.852062490680037e-05,0.59
2014-12-28,2015-01-08,512.9077,0.8935905892579125,458.3294938779206,0.59,2014,12,28,2014.12,2014,3,89,13,0.0395996682710523,0.0,0.0,0.64,3,Normal,38,5,4,3,54,104.0,0.2269109917410228,354.3294938779206,354.3294938779206,,2,177.1647469389603,177.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,401.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1771733932020817,0.0408658987755841,989.7819607080224,0.2221118673474007,0.2221118673474007,0.0,0.0,23.897366118224333,23.897366118224333,24.11947798557173,24.11947798557173,,0.9267252258341552,0.9267252258341552,0.0,0.0,38.478402194188845,38.478402194188845,0.0,0.0,0.7836741791077158,0.7836741791077158,0.0,0.0,0.97,0.97,0.96,0.96,37.324050128363176,37.324050128363176,0.0,0.0,74.64810025672635,1791.5544061614323,0.162869946738818,5.852062490680037e-05,0.59
2014-12-29,2015-01-09,524.4984,0.8885427859104034,466.03926954154906,0.581,2014,12,29,2014.12,2014,3,90,13,0.0402657928883898,7.709775663628478,0.0165431888845176,0.64,3,Normal,38,5,4,3,54,104.0,0.2231571603446778,362.03926954154906,362.03926954154906,,2,181.01963477077453,181.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,409.03926954154906,990.0,965.697176712937,24.302823287063006,0.1798944122436502,0.0424078539083098,989.777697733848,0.2318306577085983,0.2318306577085983,0.0,0.0,23.848690363202365,23.848690363202365,24.080521020910965,24.080521020910965,,0.9280713637648914,0.9280713637648914,0.0,0.0,39.29255694600575,39.29255694600575,0.0,0.0,0.800255742281176,0.800255742281176,0.0,0.0,0.9700255742281176,0.9700255742281176,0.96,0.96,38.11478511444023,38.11478511444023,0.0,0.0,76.22957022888046,1829.5096854931312,0.1635689848708861,5.848780063540415e-05,0.58
2014-12-30,2015-01-10,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2014,12,30,2014.12,2014,3,91,13,0.0406983972722337,5.0069951833781365,0.0106295189206139,0.64,3,Normal,38,5,4,3,54,104.0,0.2207851070865236,367.0462647249272,367.0462647249272,,2,183.5231323624636,183.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,414.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1816615361950365,0.0434092529449854,989.77492921086,0.238289681495156,0.238289681495156,0.0,0.0,23.816931338102595,23.816931338102595,24.055221019597752,24.055221019597752,,0.9289461728062932,0.9289461728062932,0.0,0.0,39.820422814222674,39.820422814222674,0.0,0.0,0.811006574627753,0.811006574627753,0.0,0.0,0.9711006574627752,0.9711006574627752,0.96,0.96,38.66963877533733,38.66963877533733,0.0,0.0,77.33927755067467,1856.142661216192,0.1641861603463469,5.852976781841148e-05,0.575
2014-12-31,2015-01-11,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2014,12,31,2014.12,2014,3,92,14,0.0410405071835654,3.959605455227916,0.0083359084672493,0.64,3,Normal,38,5,4,3,54,104.0,0.2189446626429185,371.0058701801551,371.0058701801551,,2,185.5029350900776,185.5029350900776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38.0,5.0,4.0,3.0,54.0,418.0058701801551,990.0,965.7375264158106,24.262473584189365,0.183059003814179,0.044201174036031,989.7727398221498,0.2434378073396063,0.2434378073396063,0.0,0.0,23.791775598999543,23.791775598999543,24.035213406339157,24.035213406339157,,0.9296114700964656,0.9296114700964656,0.0,0.0,40.23627925881912,40.23627925881912,0.0,0.0,0.8194761559840961,0.8194761559840961,0.0,0.0,0.9719476155984096,0.9719476155984096,0.96,0.96,39.107555686160985,39.107555686160985,0.0,0.0,78.21511137232197,1877.1626729357272,0.1646613574326089,5.8560851921547645e-05,0.57
2015-01-01,2015-01-12,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2015,1,1,2015.01,2014,4,93,14,0.0408024769829554,2.7549791737266105,0.0058337193771204,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2541022204198795,352.2508910064285,352.2508910064285,,2,176.12544550321425,176.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,403.2508910064285,990.0,965.7251290095288,24.274870990471072,0.177851513863588,0.0404501782012857,989.7816983079352,0.2195136137580356,0.2195136137580356,0.0,0.0,23.837055684648167,23.837055684648167,24.056569298406203,24.056569298406203,,0.9262992926729404,0.9262992926729404,0.0,0.0,38.13860006584666,38.13860006584666,0.0,0.0,0.7767535654958586,0.7767535654958586,0.0,0.0,0.97,0.97,0.96,0.96,36.99444206387126,36.99444206387126,0.0,0.0,73.98888412774252,1775.7332190658203,0.1566728311937379,5.834610596595123e-05,0.575
2015-01-02,2015-01-13,548.182,0.8784797080594273,481.566763323433,0.561,2015,1,2,2015.01,2014,4,94,14,0.0416073683511446,9.315872317004503,0.0193449237499551,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2491866323411626,361.566763323433,361.566763323433,,2,180.7833816617165,180.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,412.566763323433,990.0,965.7670504349554,24.232949565044574,0.1811393742462155,0.0423133526646866,989.7765472730892,0.2312211246872285,0.2312211246872285,0.0,0.0,23.778275713446487,23.778275713446487,24.009496838133717,24.009496838133717,,0.9279268223061232,0.9279268223061232,0.0,0.0,39.11931957894847,39.11931957894847,0.0,0.0,0.7967274863329628,0.7967274863329628,0.0,0.0,0.97,0.97,0.96,0.96,37.94573999158001,37.94573999158001,0.0,0.0,75.89147998316002,1821.3955195958408,0.15759285266992,5.830449255959762e-05,0.56
2015-01-03,2015-01-14,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2015,1,3,2015.01,2014,4,95,14,0.0424885996372674,10.199436181977148,0.0207404172800716,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2440183976057911,371.76619950541016,371.76619950541016,,2,185.88309975270508,185.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,422.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1847390717309748,0.044353239901082,989.770907688368,0.2444490453421955,0.2444490453421955,0.0,0.0,23.713510745251494,23.713510745251494,23.95795979059369,23.95795979059369,,0.929663072544049,0.929663072544049,0.0,0.0,40.18833755835156,40.18833755835156,0.0,0.0,0.8184997466059382,0.8184997466059382,0.0,0.0,0.9718499746605938,0.9718499746605938,0.96,0.96,39.05703483773535,39.05703483773535,0.0,0.0,78.1140696754707,1874.7376722112967,0.158843917605629,5.836558760989509e-05,0.555
2015-01-04,2015-01-15,566.3882,0.8793554915679047,498.0565740292608,0.5529999999999999,2015,1,4,2015.01,2014,4,96,14,0.0430320879961281,6.2903745238506295,0.0126298393633512,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2409364844423276,378.0565740292608,378.0565740292608,,2,189.0282870146304,189.0282870146304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,429.0565740292608,990.0,965.8412545831316,24.158745416868328,0.1869591400708024,0.0456113148058521,989.7674295451234,0.2528152434589168,0.2528152434589168,0.0,0.0,23.67335971853279,23.67335971853279,23.926174961991705,23.926174961991705,,0.9305942568790696,0.9305942568790696,0.0,0.0,40.84000282965459,40.84000282965459,0.0,0.0,0.831771951724126,0.831771951724126,0.0,0.0,0.9731771951724124,0.9731771951724124,0.96,0.96,39.74455940459664,39.74455940459664,0.0,0.0,79.48911880919329,1907.7388514206389,0.1595985736442127,5.840477932972672e-05,0.555
2015-01-05,2015-01-16,572.5422,0.8854392210789449,506.9513196028255,0.547,2015,1,5,2015.01,2014,4,97,14,0.0438005940136841,8.894745573564705,0.0175455615354416,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2367091185284118,386.9513196028255,386.9513196028255,,2,193.47565980141275,193.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,437.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1900983717594435,0.0473902639205651,989.76251136432,0.2648537946598427,0.2648537946598427,0.0,0.0,23.616376631447597,23.616376631447597,23.88123042610744,23.88123042610744,,0.9319103687019714,0.9319103687019714,0.0,0.0,41.75922652952129,41.75922652952129,0.0,0.0,0.8504934120065436,0.8504934120065436,0.0,0.0,0.9750493412006545,0.9750493412006545,0.96,0.96,40.71730631665862,40.71730631665862,0.0,0.0,81.43461263331724,1954.4307031996136,0.1606359614511266,5.845884116558996e-05,0.545
2015-01-06,2015-01-17,584.9787,0.8845156697645544,517.4228266284983,0.539,2015,1,6,2015.01,2014,4,98,14,0.0447053322207022,10.47150702567285,0.0202378141952195,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2319186433693196,397.4228266284984,397.4228266284984,,2,198.7114133142492,198.7114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,448.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1937940914864379,0.0494845653256996,989.756721343188,0.2793919572798977,0.2793919572798977,0.0,0.0,23.54892666607978,23.54892666607978,23.82831862335968,23.82831862335968,,0.9334588281674042,0.9334588281674042,0.0,0.0,42.83786288062576,42.83786288062576,0.0,0.0,0.8724615657968587,0.8724615657968587,0.0,0.0,0.9772461565796858,0.9772461565796858,0.96,0.96,41.86313685617912,41.86313685617912,0.0,0.0,83.72627371235824,2009.4305690965973,0.1618140317811537,5.852028795309541e-05,0.54
2015-01-07,2015-01-18,597.5875,0.8886647923374786,531.054971590973,0.532,2015,1,7,2015.01,2014,4,99,15,0.04588314954546,13.632144962474625,0.0256699319123865,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2259653075848161,411.05497159097297,411.05497159097297,,2,205.52748579548648,205.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,462.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1986052984058955,0.0522109943181946,989.7491837072758,0.2988508082387303,0.2988508082387303,0.0,0.0,23.460585526877832,23.460585526877832,23.75943633511656,23.75943633511656,,0.9354406978580186,0.9354406978580186,0.0,0.0,44.23476421823388,44.23476421823388,0.0,0.0,0.9009116948723804,0.9009116948723804,0.0,0.0,0.98,0.98,0.96,0.96,43.3500689338692,43.3500689338692,0.0,0.0,86.70013786773839,2080.8033088257216,0.1632601943410789,5.858917491427859e-05,0.53
2015-01-08,2015-01-19,610.3697,0.8886028945088347,542.376282140489,0.523,2015,1,8,2015.01,2014,4,100,15,0.0468613107769382,11.321310549516056,0.0208735354445007,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2212486127277169,422.376282140489,422.376282140489,,2,211.1881410702445,211.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,473.376282140489,990.0,966.040693269632,23.95930673036787,0.202600940163161,0.0544752564280978,989.7429238034088,0.3155644232107335,0.3155644232107335,0.0,0.0,23.38666611056589,23.38666611056589,23.70223053377663,23.70223053377663,,0.9367520130926732,0.9367520130926732,0.0,0.0,45.37338469444531,45.37338469444531,0.0,0.0,0.9241015212717986,0.9241015212717986,0.0,0.0,0.98,0.98,0.96,0.96,44.46591700055641,44.46591700055641,0.0,0.0,88.93183400111282,2134.364016026708,0.1639670408339818,5.848644506585868e-05,0.525
2015-01-09,2015-01-20,623.3263,0.8883399380973432,553.7256467564458,0.514,2015,1,9,2015.01,2014,4,101,15,0.0478418958797569,11.349364615956802,0.0204963679801321,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2167138197461559,433.7256467564458,433.7256467564458,,2,216.8628233782229,216.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,484.7256467564458,990.0,966.091765410404,23.90823458959608,0.206606483070902,0.0567451293512891,989.7366483875778,0.3327374960049266,0.3327374960049266,0.0,0.0,23.312145481168965,23.312145481168965,23.644882977173893,23.644882977173893,,0.9380434091156388,0.9380434091156388,0.0,0.0,46.50814182509137,46.50814182509137,0.0,0.0,0.947212664462146,0.947212664462146,0.0,0.0,0.98,0.98,0.96,0.96,45.57797898858954,45.57797898858954,0.0,0.0,91.15595797717909,2187.742991452298,0.1646229653821212,5.838045231464974e-05,0.515
2015-01-10,2015-01-21,623.3263,0.8883399380973432,553.7256467564458,0.514,2015,1,10,2015.01,2014,4,102,15,0.0478418958797569,0.0,0.0,0.5700000000000001,3,Normal,41,6,4,3,66,120.0,0.2167138197461559,433.7256467564458,433.7256467564458,,2,216.8628233782229,216.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,484.7256467564458,990.0,966.091765410404,23.90823458959608,0.206606483070902,0.0567451293512891,989.7366483875778,0.3327374960049266,0.3327374960049266,0.0,0.0,23.312145481168965,23.312145481168965,23.644882977173893,23.644882977173893,,0.9380434091156388,0.9380434091156388,0.0,0.0,46.50814182509137,46.50814182509137,0.0,0.0,0.947212664462146,0.947212664462146,0.0,0.0,0.98,0.98,0.96,0.96,45.57797898858954,45.57797898858954,0.0,0.0,91.15595797717909,2187.742991452298,0.1646229653821212,5.838045231464974e-05,0.515
2015-01-11,2015-01-22,623.3263,0.8883399380973432,553.7256467564458,0.514,2015,1,11,2015.01,2014,4,103,15,0.0478418958797569,0.0,0.0,0.56,3,Normal,41,6,4,3,66,120.0,0.2167138197461559,433.7256467564458,433.7256467564458,,2,216.8628233782229,216.8628233782229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,484.7256467564458,990.0,966.091765410404,23.90823458959608,0.206606483070902,0.0567451293512891,989.7366483875778,0.3327374960049266,0.3327374960049266,0.0,0.0,23.312145481168965,23.312145481168965,23.644882977173893,23.644882977173893,,0.9380434091156388,0.9380434091156388,0.0,0.0,46.50814182509137,46.50814182509137,0.0,0.0,0.947212664462146,0.947212664462146,0.0,0.0,0.98,0.98,0.96,0.96,45.57797898858954,45.57797898858954,0.0,0.0,91.15595797717909,2187.742991452298,0.1646229653821212,5.838045231464974e-05,0.515
2015-01-12,2015-01-23,629.8704,0.8842087083672124,556.9368928227394,0.513,2015,1,12,2015.01,2014,4,104,15,0.0481193475398846,3.2112460662935973,0.005765906528508,0.56,3,Normal,41,6,4,3,66,120.0,0.2154642681180636,436.9368928227394,436.9368928227394,,2,218.4684464113697,218.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,487.9368928227394,990.0,966.1062160177024,23.89378398229769,0.2077398314424724,0.0573873785645478,989.734872789993,0.3376828149470187,0.3376828149470187,0.0,0.0,23.29097395734368,23.29097395734368,23.628656772290697,23.628656772290697,,0.9384045537674784,0.9384045537674784,0.0,0.0,46.82795325690026,46.82795325690026,0.0,0.0,0.9537261355784168,0.9537261355784168,0.0,0.0,0.98,0.98,0.96,0.96,45.89139419176225,45.89139419176225,0.0,0.0,91.7827883835245,2202.786921204588,0.1647992610407601,5.834988854046392e-05,0.515
2015-01-13,2015-01-24,636.4584,0.8818218518641365,561.2429249224854,0.511,2015,1,13,2015.01,2014,4,105,15,0.0484913887133027,4.3060320997459485,0.0076723142663057,0.56,3,Normal,41,6,4,3,66,120.0,0.2138111585399023,441.2429249224854,441.2429249224854,,3,147.0809749741618,147.0809749741618,147.0809749741618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,492.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2092595637729848,0.058248584984497,989.7324918512423,0.1531284279462565,0.1531284279462565,0.1531284279462565,0.0,23.453770261145024,23.453770261145024,23.453770261145024,23.60689868909128,,0.9145591277896056,0.9145591277896056,0.9145591277896056,0.0,30.93995337477138,30.93995337477138,30.93995337477138,0.0,0.6301416165941218,0.6301416165941218,0.6301416165941218,0.0,0.97,0.97,0.97,0.96,30.01175477352824,30.01175477352824,30.01175477352824,0.0,90.03526432058472,2160.8463436940333,0.1604212014485879,5.6680332379268e-05,0.51
2015-01-14,2015-01-25,649.7671,0.8761589921709714,569.2992874818548,0.5,2015,1,14,2015.01,2014,4,106,16,0.0491874584384322,8.056362559369402,0.0141513659625407,0.56,3,Normal,41,6,4,3,66,120.0,0.2107854385885293,449.2992874818548,449.2992874818548,,3,149.76642916061826,149.76642916061826,149.76642916061826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,500.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2121029040835518,0.0598598574963709,989.72803723842,0.158714172654086,0.158714172654086,0.158714172654086,0.0,23.407476272097696,23.407476272097696,23.407476272097696,23.566190444751783,,0.915619221724956,0.915619221724956,0.915619221724956,0.0,31.47912613377758,31.47912613377758,31.47912613377758,0.0,0.6411227318488305,0.6411227318488305,0.6411227318488305,0.0,0.97,0.97,0.97,0.96,30.53475234976425,30.53475234976425,30.53475234976425,0.0,91.60425704929276,2198.502169183026,0.1609070291559296,5.663402472937265e-05,0.5
2015-01-15,2015-01-26,663.2533,0.8749645092220418,580.3230981243996,0.494,2015,1,15,2015.01,2014,4,107,16,0.0501399156779481,11.023810642544843,0.018995988059365,0.56,3,Normal,41,6,4,3,66,120.0,0.2067813609140135,460.3230981243996,460.3230981243996,,3,153.4410327081332,153.4410327081332,153.4410327081332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,511.3230981243996,990.0,966.2114539415596,23.78854605844026,0.217101102202399,0.0620646196248799,989.7208342781728,0.1666326306495677,0.1666326306495677,0.1666326306495677,0.0,23.34274770596348,23.34274770596348,23.34274770596348,23.50938033661305,,0.9170716370181312,0.9170716370181312,0.9170716370181312,0.0,32.21331728985852,32.21331728985852,32.21331728985852,0.0,0.6560757085510899,0.6560757085510899,0.6560757085510899,0.0,0.97,0.97,0.97,0.96,31.24691777116276,31.24691777116276,31.24691777116276,0.0,93.74075331348828,2249.7780795237186,0.1615320045272328,5.6567003152204886e-05,0.495
2015-01-16,2015-01-27,670.0633,0.8753352736866753,586.5300420928967,0.493,2015,1,16,2015.01,2014,4,108,16,0.0506761956368262,6.2069439684970575,0.01058248260626,0.56,3,Normal,41,6,4,3,66,120.0,0.2045931007588422,466.5300420928967,466.5300420928967,,3,155.51001403096555,155.51001403096555,155.51001403096555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,517.5300420928967,990.0,966.239385189418,23.76061481058196,0.2206284473357735,0.0633060084185793,989.7160655442456,0.1711322311487435,0.1711322311487435,0.1711322311487435,0.0,23.30554812367878,23.30554812367878,23.30554812367878,23.47668035482752,,0.9178903563274452,0.9178903563274452,0.9178903563274452,0.0,32.62474971754612,32.62474971754612,32.62474971754612,0.0,0.6644551877300634,0.6644551877300634,0.6644551877300634,0.0,0.97,0.97,0.97,0.96,31.646007226019734,31.646007226019734,31.646007226019734,0.0,94.9380216780592,2278.5125202734207,0.1618638686252026,5.652727650730493e-05,0.495
2015-01-17,2015-01-28,683.8179,0.8777769920279594,600.239619356876,0.485,2015,1,17,2015.01,2014,4,109,16,0.051860703112434,13.709577263979329,0.0228401738603466,0.56,3,Normal,41,6,4,3,66,120.0,0.1999201587668828,480.239619356876,480.239619356876,,3,160.07987311895866,160.07987311895866,160.07987311895866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,531.239619356876,990.0,966.3009584774276,23.699041522572543,0.22841946508753,0.0660479238713752,989.7055326110412,0.1812837081736049,0.1812837081736049,0.1812837081736049,0.0,23.22329042544006,23.22329042544006,23.22329042544006,23.404574133613664,,0.9197029775381788,0.9197029775381788,0.9197029775381788,0.0,33.53102093553323,33.53102093553323,33.53102093553323,0.0,0.68291285001086,0.68291285001086,0.68291285001086,0.0,0.97,0.97,0.97,0.96,32.52509030746723,32.52509030746723,32.52509030746723,0.0,97.5752709224017,2341.806502137641,0.1625605304544013,5.643899593121165e-05,0.485
2015-01-18,2015-01-29,683.8179,0.8777769920279594,600.239619356876,0.485,2015,1,18,2015.01,2014,4,110,16,0.051860703112434,0.0,0.0,0.56,3,Normal,41,6,4,3,66,120.0,0.1999201587668828,480.239619356876,480.239619356876,,3,160.07987311895866,160.07987311895866,160.07987311895866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,531.239619356876,990.0,966.3009584774276,23.699041522572543,0.22841946508753,0.0660479238713752,989.7055326110412,0.1812837081736049,0.1812837081736049,0.1812837081736049,0.0,23.22329042544006,23.22329042544006,23.22329042544006,23.404574133613664,,0.9197029775381788,0.9197029775381788,0.9197029775381788,0.0,33.53102093553323,33.53102093553323,33.53102093553323,0.0,0.68291285001086,0.68291285001086,0.68291285001086,0.0,0.97,0.97,0.97,0.96,32.52509030746723,32.52509030746723,32.52509030746723,0.0,97.5752709224017,2341.806502137641,0.1625605304544013,5.643899593121165e-05,0.485
2015-01-19,2015-01-30,690.7627,0.8748600479883966,604.3206888705944,0.481,2015,1,19,2015.01,2014,4,111,16,0.0522133075184193,4.081069513718377,0.0067531520745143,0.56,3,Normal,41,6,4,3,66,120.0,0.198570067531969,484.3206888705944,484.3206888705944,,3,161.44022962353145,161.44022962353145,161.44022962353145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,535.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2307386967031592,0.0668641377741188,989.7023971655228,0.1844125281341223,0.1844125281341223,0.1844125281341223,0.0,23.200701881906262,23.200701881906262,23.200701881906262,23.385114410040387,,0.9202454828380144,0.9202454828380144,0.9202454828380144,0.0,33.80300300761765,33.80300300761765,33.80300300761765,0.0,0.6884521997478136,0.6884521997478136,0.6884521997478136,0.0,0.97,0.97,0.97,0.96,32.78891291738912,32.78891291738912,32.78891291738912,0.0,98.36673875216736,2360.8017300520164,0.1627724163076452,5.6417358840363286e-05,0.48
2015-01-20,2015-01-31,704.7879,0.8788007677329247,619.3681476088757,0.473,2015,1,20,2015.01,2014,4,112,16,0.0535134079534068,15.047458738281309,0.0242948540320862,0.56,3,Normal,41,6,4,3,66,120.0,0.1937458367261383,499.3681476088757,499.3681476088757,,3,166.45604920295855,166.45604920295855,166.45604920295855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,550.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2392900193217493,0.0698736295217751,989.6908363511563,0.1960653971030413,0.1960653971030413,0.1960653971030413,0.0,23.117298363617977,23.117298363617977,23.117298363617977,23.313363760721018,,0.922173516615269,0.922173516615269,0.922173516615269,0.0,34.80070211740268,34.80070211740268,34.80070211740268,0.0,0.7087719372179772,0.7087719372179772,0.7087719372179772,0.0,0.97,0.97,0.97,0.96,33.7566810538806,33.7566810538806,33.7566810538806,0.0,101.2700431616418,2430.481035879403,0.1635054103970369,5.633232251515858e-05,0.475
2015-01-21,2015-02-01,718.9949,0.8803652940794153,632.9781565800997,0.467,2015,1,21,2015.01,2014,4,113,17,0.0546893127285206,13.610008971224032,0.021501546032421,0.6,3,Normal,41,6,4,3,66,120.0,0.1895800016991813,512.9781565800997,512.9781565800997,,3,170.99271886003325,170.99271886003325,170.99271886003325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,563.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2470244533932484,0.0751912626320399,989.6777842839748,0.2069222340184811,0.2069222340184811,0.2069222340184811,0.0,23.03894942363585,23.03894942363585,23.03894942363585,23.24587165765433,,0.9237495944821548,0.9237495944821548,0.9237495944821548,0.0,35.688907155353846,35.688907155353846,35.688907155353846,0.0,0.7268616528585304,0.7268616528585304,0.7268616528585304,0.0,0.97,0.97,0.97,0.96,34.61823994069323,34.61823994069323,34.61823994069323,0.0,103.85471982207967,2492.5132757299125,0.1640731496694822,5.6237352241735126e-05,0.465
2015-01-22,2015-02-02,747.9582,0.8842864995647423,661.4093384987455,0.455,2015,1,22,2015.01,2014,4,114,17,0.0571457668462916,28.43118191864573,0.0429857582343459,0.6,3,Normal,41,6,4,3,66,120.0,0.1814307615800734,541.4093384987455,541.4093384987455,,3,180.46977949958185,180.46977949958185,180.46977949958185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,592.4093384987455,990.0,966.545637353995,23.45436264600505,0.2631816140967793,0.0865637353994981,989.6502546505036,0.230412031108921,0.230412031108921,0.230412031108921,0.0,22.87420526539984,22.87420526539984,22.87420526539984,23.104617296508764,,0.9268971230345108,0.9268971230345108,0.9268971230345108,0.0,37.52500297671811,37.52500297671811,37.52500297671811,0.0,0.7642566797702263,0.7642566797702263,0.7642566797702263,0.0,0.97,0.97,0.97,0.96,36.399252887416566,36.399252887416566,36.399252887416566,0.0,109.1977586622497,2620.7462078939925,0.1650986043077419,5.602546646798204e-05,0.455
2015-01-23,2015-02-03,762.7167,0.8885900059140133,677.7424369637166,0.45,2015,1,23,2015.01,2014,4,115,17,0.0585569465536651,16.333098464971158,0.0240992707172703,0.6,3,Normal,41,6,4,3,66,120.0,0.1770584125403147,557.7424369637166,557.7424369637166,,3,185.9141456545722,185.9141456545722,185.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,608.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2724635531114943,0.0930969747854866,989.634439472103,0.244531627441162,0.244531627441162,0.244531627441162,0.0,22.778938096807067,22.778938096807067,22.778938096807067,23.02346972424823,,0.9286591661635388,0.9286591661635388,0.9286591661635388,0.0,38.56922912359422,38.56922912359422,38.56922912359422,0.0,0.7855240147371532,0.7855240147371532,0.7855240147371532,0.0,0.97,0.97,0.97,0.96,37.41215224988639,37.41215224988639,37.41215224988639,0.0,112.23645674965915,2693.67496199182,0.1656034071770362,5.5898191486548425e-05,0.45
2015-01-24,2015-02-04,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2015,1,24,2015.01,2014,4,116,17,0.0595798852882694,11.839568687550583,0.0171691961079652,0.6,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
