Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2015-01-25,2015-02-05,777.6610000000002,0.8867385733002777,689.5820056512672,0.443,2015,1,25,2015.01,2014,4,117,17,0.0595798852882694,0.0,0.0,0.6,3,Normal,41,6,4,3,66,120.0,0.174018461932845,569.5820056512672,569.5820056512672,,3,189.8606685504224,189.8606685504224,189.8606685504224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,620.5820056512672,990.0,966.658328022605,23.34167197739498,0.2791918634044896,0.0978328022605068,989.622975334335,0.2550293783441236,0.2550293783441236,0.2550293783441236,0.0,22.70961793338588,22.70961793338588,22.70961793338588,22.964647311730005,,0.9297945149974292,0.9297945149974292,0.9297945149974292,0.0,39.31610741166544,39.31610741166544,39.31610741166544,0.0,0.8007353851663022,0.8007353851663022,0.8007353851663022,0.0,0.97007353851663,0.97007353851663,0.97007353851663,0.96,38.1395154375342,38.1395154375342,38.1395154375342,0.0,114.4185463126026,2746.0451115024625,0.1659244953825925,5.580044526676629e-05,0.445
2015-01-26,2015-02-06,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2015,1,26,2015.01,2014,4,118,17,0.0607188597774911,13.182575106732203,0.018758166628878,0.6,3,Normal,41,6,4,3,66,120.0,0.1707541946274076,582.7645807579994,582.7645807579994,,3,194.25486025266648,194.25486025266648,194.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,633.7645807579994,990.0,966.711058323032,23.28894167696808,0.2866833910200247,0.1031058323031997,989.6102107766768,0.2669732198872528,0.2669732198872528,0.2669732198872528,0.0,22.63217923375764,22.63217923375764,22.63217923375764,22.899152453644888,,0.9310917514922026,0.9310917514922026,0.9310917514922026,0.0,40.14481364452572,40.14481364452572,40.14481364452572,0.0,0.8176133125157987,0.8176133125157987,0.8176133125157987,0.0,0.9717613312515798,0.9717613312515798,0.9717613312515798,0.96,39.011177550050895,39.011177550050895,39.011177550050895,0.0,117.0335326501527,2808.804783603665,0.1665330551006437,5.578464391703025e-05,0.435
2015-01-27,2015-02-07,792.7923,0.8933995796610406,708.2803075785097,0.434,2015,1,27,2015.01,2014,4,119,17,0.0611954185747832,5.515726820510281,0.0077874914232299,0.6,3,Normal,41,6,4,3,66,120.0,0.1694244478012662,588.2803075785097,588.2803075785097,,3,196.0934358595032,196.0934358595032,196.0934358595032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,639.2803075785097,990.0,966.733121230314,23.266878769685945,0.2898179242550752,0.1053121230314038,989.6048699527136,0.272061620406609,0.272061620406609,0.272061620406609,0.0,22.59968710199289,22.59968710199289,22.59968710199289,22.871748722399506,,0.9316449051856984,0.9316449051856984,0.9316449051856984,0.0,40.49063569682489,40.49063569682489,40.49063569682489,0.0,0.8246565315035619,0.8246565315035619,0.8246565315035619,0.0,0.9724656531503562,0.9724656531503562,0.9724656531503562,0.96,39.37575248938594,39.37575248938594,39.37575248938594,0.0,118.1272574681578,2835.054179235787,0.1667803780568386,5.577804772958367e-05,0.435
2015-01-28,2015-02-08,800.4284,0.8911326595966059,713.287888908656,0.433,2015,1,28,2015.01,2014,4,120,18,0.0616280736017078,5.007581330146309,0.0070204210782381,0.6,3,Normal,41,6,4,3,66,120.0,0.1682350168367533,593.287888908656,593.287888908656,,3,197.76262963621863,197.76262963621863,197.76262963621863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,644.287888908656,990.0,966.7531515556344,23.24684844436547,0.2926636834119998,0.1073151555634624,989.6000211610244,0.2767353629814122,0.2767353629814122,0.2767353629814122,0.0,22.570134242408585,22.570134242408585,22.570134242408585,22.84686960539,,0.932152409749166,0.932152409749166,0.932152409749166,0.0,40.8041181603892,40.8041181603892,40.8041181603892,0.0,0.8310411030629165,0.8310411030629165,0.8310411030629165,0.0,0.9731041103062916,0.9731041103062916,0.9731041103062916,0.96,39.70665509929833,39.70665509929833,39.70665509929833,0.0,119.119965297895,2858.87916714948,0.1670012447290403,5.577204569316553e-05,0.435
2015-01-29,2015-02-09,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2015,1,29,2015.01,2014,4,121,18,0.0623309505918976,8.135150349418495,0.0112765325013529,0.6,3,Normal,41,6,4,3,66,120.0,0.166337909201528,601.4230392580745,601.4230392580745,,3,200.47434641935817,200.47434641935817,200.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,652.4230392580745,990.0,966.7856921570324,23.21430784296774,0.297286809243316,0.1104269117774223,989.5922862789791,0.2843566307593643,0.2843566307593643,0.2843566307593643,0.0,22.522237491187635,22.522237491187635,22.522237491187635,22.806594121947,,0.9329879523656516,0.9329879523656516,0.9329879523656516,0.0,41.31284229881188,41.31284229881188,41.31284229881188,0.0,0.841402083478857,0.841402083478857,0.841402083478857,0.0,0.9741402083478856,0.9741402083478856,0.9741402083478856,0.96,40.24450080440795,40.24450080440795,40.24450080440795,0.0,120.73350241322385,2897.6040579173723,0.1673546530166108,5.576288538105423e-05,0.425
2015-01-30,2015-02-10,823.6198,0.8942673987233691,736.5363360830615,0.421,2015,1,30,2015.01,2014,4,122,18,0.0636367394375765,15.113296824987062,0.0205194178271778,0.6,3,Normal,41,6,4,3,66,120.0,0.1629247521421227,616.5363360830615,616.5363360830615,,3,205.5121120276872,205.5121120276872,205.5121120276872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,667.5363360830615,990.0,966.8461453443322,23.15385465566783,0.3058755469982293,0.1149609008249184,989.5791635521769,0.2988056093614003,0.2988056093614003,0.2988056093614003,0.0,22.43421259848328,22.43421259848328,22.43421259848328,22.73301820784468,,0.9345240546377904,0.9345240546377904,0.9345240546377904,0.0,42.254934974966446,42.254934974966446,42.254934974966446,0.0,0.8605893070257932,0.8605893070257932,0.8605893070257932,0.0,0.9760589307025792,0.9760589307025792,0.9760589307025792,0.96,41.24330664857277,41.24330664857277,41.24330664857277,0.0,123.72991994571832,2969.51807869724,0.167988887831007,5.574597991336172e-05,0.42
2015-01-31,2015-02-11,823.6198,0.8942673987233691,736.5363360830615,0.421,2015,1,31,2015.01,2014,4,123,18,0.0636367394375765,0.0,0.0,0.6,3,Normal,41,6,4,3,66,120.0,0.1629247521421227,616.5363360830615,616.5363360830615,,3,205.5121120276872,205.5121120276872,205.5121120276872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.0,6.0,4.0,3.0,66.0,667.5363360830615,990.0,966.8461453443322,23.15385465566783,0.3058755469982293,0.1149609008249184,989.5791635521769,0.2988056093614003,0.2988056093614003,0.2988056093614003,0.0,22.43421259848328,22.43421259848328,22.43421259848328,22.73301820784468,,0.9345240546377904,0.9345240546377904,0.9345240546377904,0.0,42.254934974966446,42.254934974966446,42.254934974966446,0.0,0.8605893070257932,0.8605893070257932,0.8605893070257932,0.0,0.9760589307025792,0.9760589307025792,0.9760589307025792,0.96,41.24330664857277,41.24330664857277,41.24330664857277,0.0,123.72991994571832,2969.51807869724,0.167988887831007,5.574597991336172e-05,0.42
2015-02-01,2015-02-12,823.6198,0.8942673987233691,736.5363360830615,0.421,2015,2,1,2015.02,2014,5,124,18,0.0636367394375765,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1860057586955901,599.5363360830615,599.5363360830615,,3,199.84544536102047,199.84544536102047,199.84544536102047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,654.5363360830615,990.0,966.8461453443322,23.15385465566783,0.298487775017911,0.1098145344332246,989.5916976905488,0.2825672470108574,0.2825672470108574,0.2825672470108574,0.0,22.4629850992059,22.4629850992059,22.4629850992059,22.745552346216755,,0.932710082943049,0.932710082943049,0.932710082943049,0.0,41.06266149777427,41.06266149777427,41.06266149777427,0.0,0.8363067514821644,0.8363067514821644,0.8363067514821644,0.0,0.9736306751482164,0.9736306751482164,0.9736306751482164,0.96,39.97986683746064,39.97986683746064,39.97986683746064,0.0,119.9396005123819,2878.5504122971656,0.1628427473792086,5.557053625064701e-05,0.42
2015-02-02,2015-02-13,831.4451,0.8937943571986156,743.1409387004387,0.419,2015,2,2,2015.02,2014,5,125,18,0.0642073771037179,6.604602617377168,0.0088874159307209,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1843526481525531,606.1409387004387,606.1409387004387,,3,202.0469795668129,202.0469795668129,202.0469795668129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,661.1409387004387,990.0,966.8725637548016,23.12743624519828,0.3022411056454337,0.1118422816101316,989.5859166127444,0.2888543615610848,0.2888543615610848,0.2888543615610848,0.0,22.424498496381624,22.424498496381624,22.424498496381624,22.71335285794271,,0.9334042970587773,0.9334042970587773,0.9334042970587773,0.0,41.47473283004767,41.47473283004767,41.47473283004767,0.0,0.8446992429744943,0.8446992429744943,0.8446992429744943,0.0,0.9744699242974494,0.9744699242974494,0.9744699242974494,0.96,40.41587976115349,40.41587976115349,40.41587976115349,0.0,121.24763928346049,2909.943342803052,0.1631556451397917,5.556446966471309e-05,0.42
2015-02-03,2015-02-14,839.318,0.8933204760147588,749.7799552877552,0.415,2015,2,3,2015.02,2014,5,126,18,0.064780988136862,6.639016587316519,0.0088546199995017,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1827202755072603,612.7799552877552,612.7799552877552,,3,204.2599850959184,204.2599850959184,204.2599850959184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,667.7799552877552,990.0,966.899119821151,23.100880178849025,0.3060139933931757,0.1138339865863265,989.5801520200204,0.2951835573743266,0.2951835573743266,0.2951835573743266,0.0,22.385848641495176,22.385848641495176,22.385848641495176,22.681032198869502,,0.9341110446828615,0.9341110446828615,0.9341110446828615,0.0,41.88842830228722,41.88842830228722,41.88842830228722,0.0,0.8531248126738741,0.8531248126738741,0.8531248126738741,0.0,0.9753124812673872,0.9753124812673872,0.9753124812673872,0.96,40.8543069438948,40.8543069438948,40.8543069438948,0.0,122.5629208316844,2941.5100999604256,0.1634651873090504,5.555869687446237e-05,0.415
2015-02-04,2015-02-15,855.2074,0.8887459410480739,760.0621055042766,0.413,2015,2,4,2015.02,2014,5,127,19,0.0656693659155695,10.28215021652136,0.0135280395405313,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1802484283953414,623.0621055042766,623.0621055042766,,3,207.68736850142557,207.68736850142557,207.68736850142557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,678.0621055042766,990.0,966.940248422017,23.05975157798298,0.3118572381060249,0.1169186316512829,989.5712241302429,0.3052008633941911,0.3052008633941911,0.3052008633941911,0.0,22.32577484483153,22.32577484483153,22.32577484483153,22.63097570822572,,0.9349303623396557,0.9349303623396557,0.9349303623396557,0.0,42.51425642401305,42.51425642401305,42.51425642401305,0.0,0.865870802933056,0.865870802933056,0.865870802933056,0.0,0.9765870802933057,0.9765870802933057,0.9765870802933057,0.96,41.518873551967815,41.518873551967815,41.518873551967815,0.0,124.55662065590344,2989.3588957416828,0.1638768986821993,5.553067822236386e-05,0.415
2015-02-05,2015-02-16,871.2888,0.9020463209442272,785.9428565199106,0.402,2015,2,5,2015.02,2014,5,128,19,0.0679054628033202,25.880751015634026,0.0329295581745367,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
2015-02-06,2015-02-17,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2015,2,6,2015.02,2014,5,129,19,0.0669050789974173,11.578516272024558,0.0149522849519621,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1769193038462284,637.364340247886,637.364340247886,,3,212.45478008262867,212.45478008262867,212.45478008262867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,692.364340247886,990.0,966.9974573609916,23.00254263900854,0.3199850572671612,0.1212093020743658,989.5588056406584,0.319364340247886,0.319364340247886,0.319364340247886,0.0,22.24198393941907,22.24198393941907,22.24198393941907,22.56134827966696,,0.9359606163325672,0.9359606163325672,0.9359606163325672,0.0,43.3746820096159,43.3746820096159,43.3746820096159,0.0,0.8833947456133585,0.8833947456133585,0.8833947456133585,0.0,0.978339474561336,0.978339474561336,0.978339474561336,0.96,42.43516360655265,42.43516360655265,42.43516360655265,0.0,127.30549081965796,3055.33177967179,0.1643999913256665,5.5482608777642793e-05,0.405
2015-02-07,2015-02-18,871.2888,0.9020463209442272,785.9428565199106,0.402,2015,2,7,2015.02,2014,5,130,19,0.0679054628033202,11.578516272024558,0.0147320077738135,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1743129272866281,648.9428565199106,648.9428565199106,,3,216.31428550663688,216.31428550663688,216.31428550663688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,703.9428565199106,990.0,967.0437714260796,22.956228573920384,0.3265650140431707,0.1246828569559731,989.548752129001,0.3310479993604416,0.3310479993604416,0.3310479993604416,0.0,22.173932703560887,22.173932703560887,22.173932703560887,22.50498070292133,,0.9367941769599136,0.9367941769599136,0.9367941769599136,0.0,44.06672837364723,44.06672837364723,44.06672837364723,0.0,0.8974893762453611,0.8974893762453611,0.8974893762453611,0.0,0.979748937624536,0.979748937624536,0.979748937624536,0.96,43.17433030866987,43.17433030866987,43.17433030866987,0.0,129.5229909260096,3108.551782224231,0.164799501454249,5.544187478000899e-05,0.4
2015-02-08,2015-02-19,879.4018,0.9037319275970654,794.743483846329,0.399,2015,2,8,2015.02,2014,5,131,19,0.0686658370043228,8.800627326418407,0.0110735444898848,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1723826653311576,657.743483846329,657.743483846329,,3,219.24782794877635,219.24782794877635,219.24782794877635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,712.743483846329,990.0,967.0789739353852,22.921026064614693,0.3315663238871196,0.1273230451538987,989.541110630959,0.3400833100822311,0.3400833100822311,0.3400833100822311,0.0,22.12205338549146,22.12205338549146,22.12205338549146,22.46213669557369,,0.937427434162732,0.937427434162732,0.937427434162732,0.0,44.58996118137684,44.58996118137684,44.58996118137684,0.0,0.9081458489078786,0.9081458489078786,0.9081458489078786,0.0,0.98,0.98,0.98,0.96,43.698161957749306,43.698161957749306,43.698161957749306,0.0,131.09448587324792,3146.2676609579503,0.1649519480660457,5.5363733520922095e-05,0.4
2015-02-09,2015-02-20,887.5632,0.8993466698857421,798.2270082331329,0.398,2015,2,9,2015.02,2014,5,132,19,0.0689668135113426,3.4835243868038788,0.0043640773249637,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1716303740501691,661.2270082331329,661.2270082331329,,4,165.30675205828322,165.30675205828322,165.30675205828322,165.30675205828322,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,716.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3335459764915492,0.1283681024699398,989.5380859210384,0.193330069898714,0.193330069898714,0.193330069898714,0.193330069898714,22.25184781820723,22.25184781820723,22.25184781820723,22.25184781820723,,0.9198535826751348,0.9198535826751348,0.9198535826751348,0.9198535826751348,33.1828800964547,33.1828800964547,33.1828800964547,33.1828800964547,0.67582240522311,0.67582240522311,0.67582240522311,0.67582240522311,0.97,0.97,0.97,0.97,32.18739369356106,32.18739369356106,32.18739369356106,32.18739369356106,128.74957477424425,3089.989794581862,0.1612944356007573,5.408697818648984e-05,0.4
2015-02-10,2015-02-21,887.5632,0.8993466698857421,798.2270082331329,0.398,2015,2,10,2015.02,2014,5,133,19,0.0689668135113426,0.0,0.0,0.5700000000000001,3,Normal,43,7,5,4,78,137.0,0.1716303740501691,661.2270082331329,661.2270082331329,,4,165.30675205828322,165.30675205828322,165.30675205828322,165.30675205828322,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,716.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3335459764915492,0.1283681024699398,989.5380859210384,0.193330069898714,0.193330069898714,0.193330069898714,0.193330069898714,22.25184781820723,22.25184781820723,22.25184781820723,22.25184781820723,,0.9198535826751348,0.9198535826751348,0.9198535826751348,0.9198535826751348,33.1828800964547,33.1828800964547,33.1828800964547,33.1828800964547,0.67582240522311,0.67582240522311,0.67582240522311,0.67582240522311,0.97,0.97,0.97,0.97,32.18739369356106,32.18739369356106,32.18739369356106,32.18739369356106,128.74957477424425,3089.989794581862,0.1612944356007573,5.408697818648984e-05,0.4
2015-02-11,2015-02-22,895.7732,0.9031295074151974,808.9992088717349,0.395,2015,2,11,2015.02,2014,5,134,20,0.0698975316465179,10.772200638602042,0.0133154649849725,0.61,3,Normal,43,7,5,4,78,137.0,0.1693450358141463,671.9992088717349,671.9992088717349,,4,167.99980221793373,167.99980221793373,167.99980221793373,167.99980221793373,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,726.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3396677120334131,0.1315997626615205,989.5287325253051,0.1997395292786822,0.1997395292786822,0.1997395292786822,0.1997395292786822,22.19299616053953,22.19299616053953,22.19299616053953,22.19299616053953,,0.9207397285458828,0.9207397285458828,0.9207397285458828,0.9207397285458828,33.66667996936776,33.66667996936776,33.66667996936776,33.66667996936776,0.6856757631235796,0.6856757631235796,0.6856757631235796,0.6856757631235796,0.97,0.97,0.97,0.97,32.65667957028672,32.65667957028672,32.65667957028672,32.65667957028672,130.62671828114688,3135.0412387475253,0.1614670531796001,5.3995896190804287e-05,0.395
2015-02-12,2015-02-23,904.0319,0.907115570001353,820.0614122679062,0.388,2015,2,12,2015.02,2014,5,135,20,0.070853306019947,11.0622033961713,0.0134894816786689,0.61,3,Normal,43,7,5,4,78,137.0,0.1670606590561578,683.0614122679062,683.0614122679062,,4,170.76535306697656,170.76535306697656,170.76535306697656,170.76535306697656,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,738.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3459542532865528,0.1349184236803718,989.5191273230332,0.2063674614834228,0.2063674614834228,0.2063674614834228,0.2063674614834228,22.132514212478085,22.132514212478085,22.132514212478085,22.132514212478085,,0.9216572137378344,0.9216572137378344,0.9216572137378344,0.9216572137378344,34.16163422327972,34.16163422327972,34.16163422327972,34.16163422327972,0.6957562978264709,0.6957562978264709,0.6957562978264709,0.6957562978264709,0.97,0.97,0.97,0.97,33.13678519658133,33.13678519658133,33.13678519658133,33.13678519658133,132.54714078632531,3181.131378871808,0.1616307496041814,5.390240109769649e-05,0.39
2015-02-13,2015-02-24,920.6956,0.9105214280240044,838.3130724874176,0.383,2015,2,13,2015.02,2014,5,136,20,0.0724302494629128,18.251660219511336,0.0217718902621374,0.61,3,Normal,43,7,5,4,78,137.0,0.1634234327200668,701.3130724874176,701.3130724874176,,4,175.3282681218544,175.3282681218544,175.3282681218544,175.3282681218544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,756.3130724874176,990.0,967.2532522899496,22.746747710050386,0.356326492053014,0.1406565362437088,989.5030169717032,0.2175206703046359,0.2175206703046359,0.2175206703046359,0.2175206703046359,22.03224401144909,22.03224401144909,22.03224401144909,22.03224401144909,,0.92318675999233,0.92318675999233,0.92318675999233,0.92318675999233,34.973487578431055,34.973487578431055,34.973487578431055,34.973487578431055,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.7122909893774145,0.97,0.97,0.97,0.97,33.92428295107812,33.92428295107812,33.92428295107812,33.92428295107812,135.69713180431248,3256.7311633035,0.1618692780272124,5.374724812946703e-05,0.385
2015-02-14,2015-02-25,929.101,0.9124994692702046,847.8041693984164,0.377,2015,2,14,2015.02,2014,5,137,20,0.0732502802360231,9.491096910998865,0.0111949165309407,0.61,3,Normal,43,7,5,4,78,137.0,0.1615939210315658,710.8041693984164,710.8041693984164,,4,177.7010423496041,177.7010423496041,177.7010423496041,177.7010423496041,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,765.8041693984164,990.0,967.2912166775936,22.70878332240636,0.361720188962365,0.1454020846992082,989.4928777263384,0.2234526058740102,0.2234526058740102,0.2234526058740102,0.2234526058740102,21.97820844287076,21.97820844287076,21.97820844287076,21.97820844287076,,0.9240170746252708,0.9240170746252708,0.9240170746252708,0.9240170746252708,35.39166212384446,35.39166212384446,35.39166212384446,35.39166212384446,0.7208077825630237,0.7208077825630237,0.7208077825630237,0.7208077825630237,0.97,0.97,0.97,0.97,34.32991226012913,34.32991226012913,34.32991226012913,34.32991226012913,137.3196490405165,3295.671576972396,0.1619709527236172,5.366365111220745e-05,0.375
2015-02-15,2015-02-26,937.5556,0.9107544726488778,853.8829560570023,0.376,2015,2,15,2015.02,2014,5,138,20,0.0737754874033249,6.07878665858584,0.0071189928496242,0.61,3,Normal,43,7,5,4,78,137.0,0.1604435350631994,716.8829560570023,716.8829560570023,,4,179.22073901425057,179.22073901425057,179.22073901425057,179.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,771.8829560570023,990.0,967.315531824228,22.684468175772054,0.3651747035585675,0.1484414780285011,989.486383818413,0.2272518475356264,0.2272518475356264,0.2272518475356264,0.2272518475356264,21.943600146649374,21.943600146649374,21.943600146649374,21.943600146649374,,0.9245784600425226,0.9245784600425226,0.9245784600425226,0.9245784600425226,35.65977640618148,35.65977640618148,35.65977640618148,35.65977640618148,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.97,0.97,0.97,0.97,34.589983113996034,34.589983113996034,34.589983113996034,34.589983113996034,138.35993245598414,3320.6383789436195,0.1620361801046977,5.361170083118941e-05,0.375
2015-02-16,2015-02-27,937.5556,0.9107544726488778,853.8829560570023,0.376,2015,2,16,2015.02,2014,5,139,20,0.0737754874033249,0.0,0.0,0.61,3,Normal,43,7,5,4,78,137.0,0.1604435350631994,716.8829560570023,716.8829560570023,,4,179.22073901425057,179.22073901425057,179.22073901425057,179.22073901425057,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,771.8829560570023,990.0,967.315531824228,22.684468175772054,0.3651747035585675,0.1484414780285011,989.486383818413,0.2272518475356264,0.2272518475356264,0.2272518475356264,0.2272518475356264,21.943600146649374,21.943600146649374,21.943600146649374,21.943600146649374,,0.9245784600425226,0.9245784600425226,0.9245784600425226,0.9245784600425226,35.65977640618148,35.65977640618148,35.65977640618148,35.65977640618148,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.7262683585780342,0.97,0.97,0.97,0.97,34.589983113996034,34.589983113996034,34.589983113996034,34.589983113996034,138.35993245598414,3320.6383789436195,0.1620361801046977,5.361170083118941e-05,0.375
2015-02-17,2015-02-28,954.6127,0.9111032605413876,869.7507435242177,0.373,2015,2,17,2015.02,2014,5,140,20,0.0751464642404924,15.86778746721541,0.0182440631242456,0.61,3,Normal,43,7,5,4,78,137.0,0.1575163930816292,732.7507435242177,732.7507435242177,,4,183.1876858810544,183.1876858810544,183.1876858810544,183.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,787.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3760968848222523,0.1563753717621088,989.4675277434156,0.2374242295731204,0.2374242295731204,0.2374242295731204,0.2374242295731204,21.851100539745715,21.851100539745715,21.851100539745715,21.851100539745715,,0.9260390372021556,0.9260390372021556,0.9260390372021556,0.9260390372021556,36.35277646767435,36.35277646767435,36.35277646767435,36.35277646767435,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.7403824127835917,0.97,0.97,0.97,0.97,35.26219317364412,35.26219317364412,35.26219317364412,35.26219317364412,141.04877269457648,3385.170544669836,0.1621714884922648,5.3470044191210615e-05,0.375
2015-02-18,2015-03-01,989.3226,0.9166643109381613,906.87671942455,0.357,2015,2,18,2015.02,2014,5,141,21,0.0783541485582811,37.12597590033239,0.0409382831261677,0.61,3,Normal,43,7,5,4,78,137.0,0.1510679423846408,769.87671942455,769.87671942455,,4,192.4691798561375,192.4691798561375,192.4691798561375,192.4691798561375,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,824.87671942455,990.0,967.5275068776982,22.472493122301785,0.4100676571369306,0.1749383597122749,989.4149939831508,0.2621161692086939,0.2621161692086939,0.2621161692086939,0.2621161692086939,21.625370936243883,21.625370936243883,21.625370936243883,21.625370936243883,,0.9292112665814772,0.9292112665814772,0.9292112665814772,0.9292112665814772,37.92957074171669,37.92957074171669,37.92957074171669,37.92957074171669,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.7724963491184661,0.97,0.97,0.97,0.97,36.79168361946519,36.79168361946519,36.79168361946519,36.79168361946519,147.16673447786076,3532.001627468658,0.1622786552192496,5.3098953942428894e-05,0.355
2015-02-19,2015-03-02,1006.9774,0.9213790990341242,927.8079295597248,0.353,2015,2,19,2015.02,2014,5,142,21,0.0801626051139602,20.93121013517464,0.0225598526034447,0.61,3,Normal,43,7,5,4,78,137.0,0.1476598718713376,790.8079295597248,790.8079295597248,,4,197.7019823899312,197.7019823899312,197.7019823899312,197.7019823899312,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,845.8079295597248,990.0,967.6112317182389,22.388768281761145,0.4292199987664568,0.1854039647798624,989.3853760364536,0.2765655506918074,0.2765655506918074,0.2765655506918074,0.2765655506918074,21.49757876752297,21.49757876752297,21.49757876752297,21.49757876752297,,0.9309516521024404,0.9309516521024404,0.9309516521024404,0.9309516521024404,38.8030978952621,38.8030978952621,38.8030978952621,38.8030978952621,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.97,0.97,0.97,0.97,37.63900495840424,37.63900495840424,37.63900495840424,37.63900495840424,150.55601983361694,3613.344476006807,0.1622706758984703,5.288403802897207e-05,0.355
2015-02-20,2015-03-03,1024.8335,0.9227467245233664,945.6617553068172,0.348,2015,2,20,2015.02,2014,5,143,21,0.081705175658509,17.85382574709263,0.0188797163963768,0.61,3,Normal,43,7,5,4,78,137.0,0.1448720953672814,808.6617553068172,808.6617553068172,,4,202.1654388267043,202.1654388267043,202.1654388267043,202.1654388267043,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,863.6617553068172,990.0,967.6826470212272,22.31735297877276,0.4455564918738336,0.1969294042454537,989.3575141038808,0.2891931550443743,0.2891931550443743,0.2891931550443743,0.2891931550443743,21.38567392760909,21.38567392760909,21.38567392760909,21.38567392760909,,0.9324228875187904,0.9324228875187904,0.9324228875187904,0.9324228875187904,39.5349758970512,39.5349758970512,39.5349758970512,39.5349758970512,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.9705192991793304,0.9705192991793304,0.9705192991793304,0.9705192991793304,38.36945710067784,38.36945710067784,38.36945710067784,38.36945710067784,153.47782840271137,3683.467881665073,0.1622967488548967,5.272010186222895e-05,0.35
2015-02-21,2015-03-04,1024.8335,0.9227467245233664,945.6617553068172,0.348,2015,2,21,2015.02,2014,5,144,21,0.081705175658509,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1448720953672814,808.6617553068172,808.6617553068172,,4,202.1654388267043,202.1654388267043,202.1654388267043,202.1654388267043,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,863.6617553068172,990.0,967.6826470212272,22.31735297877276,0.4455564918738336,0.1969294042454537,989.3575141038808,0.2891931550443743,0.2891931550443743,0.2891931550443743,0.2891931550443743,21.38567392760909,21.38567392760909,21.38567392760909,21.38567392760909,,0.9324228875187904,0.9324228875187904,0.9324228875187904,0.9324228875187904,39.5349758970512,39.5349758970512,39.5349758970512,39.5349758970512,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.9705192991793304,0.9705192991793304,0.9705192991793304,0.9705192991793304,38.36945710067784,38.36945710067784,38.36945710067784,38.36945710067784,153.47782840271137,3683.467881665073,0.1622967488548967,5.272010186222895e-05,0.35
2015-02-22,2015-03-05,1024.8335,0.9227467245233664,945.6617553068172,0.348,2015,2,22,2015.02,2014,5,145,21,0.081705175658509,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1448720953672814,808.6617553068172,808.6617553068172,,4,202.1654388267043,202.1654388267043,202.1654388267043,202.1654388267043,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,863.6617553068172,990.0,967.6826470212272,22.31735297877276,0.4455564918738336,0.1969294042454537,989.3575141038808,0.2891931550443743,0.2891931550443743,0.2891931550443743,0.2891931550443743,21.38567392760909,21.38567392760909,21.38567392760909,21.38567392760909,,0.9324228875187904,0.9324228875187904,0.9324228875187904,0.9324228875187904,39.5349758970512,39.5349758970512,39.5349758970512,39.5349758970512,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.8051929917933034,0.9705192991793304,0.9705192991793304,0.9705192991793304,0.9705192991793304,38.36945710067784,38.36945710067784,38.36945710067784,38.36945710067784,153.47782840271137,3683.467881665073,0.1622967488548967,5.272010186222895e-05,0.35
2015-02-23,2015-03-06,1042.8919,0.9189739555961264,958.39049460216,0.341,2015,2,23,2015.02,2014,5,146,21,0.0828049387336266,12.728739295342734,0.0132813705551478,0.6,3,Normal,43,7,5,4,78,137.0,0.1429479953856078,821.39049460216,821.39049460216,,4,205.34762365054,205.34762365054,205.34762365054,205.34762365054,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,876.39049460216,990.0,967.7335619784086,22.2664380215914,0.4572034612522498,0.2071123956817279,989.335684143066,0.2983220135325876,0.2983220135325876,0.2983220135325876,0.2983220135325876,21.303800151124843,21.303800151124843,21.303800151124843,21.303800151124843,,0.93341902962231,0.93341902962231,0.93341902962231,0.93341902962231,40.04627366583403,40.04627366583403,40.04627366583403,40.04627366583403,0.815606388306192,0.815606388306192,0.815606388306192,0.815606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,38.90738322556351,38.90738322556351,38.90738322556351,38.90738322556351,155.62953290225403,3735.1087896540967,0.1623863485487278,5.263078412798082e-05,0.34
2015-02-24,2015-03-07,1042.8919,0.9189739555961264,958.39049460216,0.341,2015,2,24,2015.02,2014,5,147,21,0.0828049387336266,0.0,0.0,0.6,3,Normal,43,7,5,4,78,137.0,0.1429479953856078,821.39049460216,821.39049460216,,4,205.34762365054,205.34762365054,205.34762365054,205.34762365054,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,876.39049460216,990.0,967.7335619784086,22.2664380215914,0.4572034612522498,0.2071123956817279,989.335684143066,0.2983220135325876,0.2983220135325876,0.2983220135325876,0.2983220135325876,21.303800151124843,21.303800151124843,21.303800151124843,21.303800151124843,,0.93341902962231,0.93341902962231,0.93341902962231,0.93341902962231,40.04627366583403,40.04627366583403,40.04627366583403,40.04627366583403,0.815606388306192,0.815606388306192,0.815606388306192,0.815606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,38.90738322556351,38.90738322556351,38.90738322556351,38.90738322556351,155.62953290225403,3735.1087896540967,0.1623863485487278,5.263078412798082e-05,0.34
2015-02-25,2015-03-08,1051.9972,0.9169267811345148,964.6044063585224,0.341,2015,2,25,2015.02,2014,5,148,22,0.0833418207093763,6.213911756362222,0.0064419276082517,0.6,3,Normal,43,7,5,4,78,137.0,0.142027134747589,827.6044063585224,827.6044063585224,,4,206.9011015896306,206.9011015896306,206.9011015896306,206.9011015896306,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,882.6044063585224,990.0,967.758417625434,22.24158237456595,0.4628892749269013,0.2120835250868179,989.3250271999864,0.3028892386735139,0.3028892386735139,0.3028892386735139,0.3028892386735139,21.263720335878816,21.263720335878816,21.263720335878816,21.263720335878816,,0.9337253305682996,0.9337253305682996,0.9337253305682996,0.9337253305682996,40.28653305939982,40.28653305939982,40.28653305939982,40.28653305939982,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.8204996549775931,0.9720499654977592,0.9720499654977592,0.9720499654977592,0.9720499654977592,39.16052307041394,39.16052307041394,39.16052307041394,39.16052307041394,156.64209228165575,3759.4102147597378,0.1623899820994963,5.257547200831413e-05,0.34
2015-02-26,2015-03-09,1061.1535,0.916755206218143,972.817995721604,0.336,2015,2,26,2015.02,2014,5,149,22,0.0840514748303465,8.213589363081724,0.0084430894568198,0.6,3,Normal,43,7,5,4,78,137.0,0.1408279869436193,835.817995721604,835.817995721604,,4,208.954498930401,208.954498930401,208.954498930401,208.954498930401,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,890.817995721604,990.0,967.7912719828864,22.20872801711357,0.4704048207778324,0.2186543965772832,989.3109407826448,0.3089262268553789,0.3089262268553789,0.3089262268553789,0.3089262268553789,21.21074257290301,21.21074257290301,21.21074257290301,21.21074257290301,,0.9341276215335478,0.9341276215335478,0.9341276215335478,0.9341276215335478,40.60247549470864,40.60247549470864,40.60247549470864,40.60247549470864,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.8269343277944733,0.9726934327794472,0.9726934327794472,0.9726934327794472,0.9726934327794472,39.493761268291536,39.493761268291536,39.493761268291536,39.493761268291536,157.97504507316614,3791.401081755987,0.1623891064597191,5.250180923286159e-05,0.335
2015-02-27,2015-03-10,1079.6194,0.9251619817921662,998.8228236852692,0.331,2015,2,27,2015.02,2014,5,150,22,0.0862982919664072,26.00482796366532,0.0260354763097198,0.6,3,Normal,43,7,5,4,78,137.0,0.1371614632258032,861.8228236852692,861.8228236852692,,4,215.4557059213173,215.4557059213173,215.4557059213173,215.4557059213173,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,916.8228236852692,990.0,967.895291294741,22.104708705258982,0.4941995916468225,0.2394582589482153,989.266342149405,0.3284035742376573,0.3284035742376573,0.3284035742376573,0.3284035742376573,21.042647280426305,21.042647280426305,21.042647280426305,21.042647280426305,,0.9353815328832208,0.9353815328832208,0.9353815328832208,0.9353815328832208,41.58970754770626,41.58970754770626,41.58970754770626,41.58970754770626,0.8470408869186611,0.8470408869186611,0.8470408869186611,0.8470408869186611,0.974704088691866,0.974704088691866,0.974704088691866,0.974704088691866,40.537657994248256,40.537657994248256,40.537657994248256,40.537657994248256,162.15063197699305,3891.615167447832,0.162341736824475,5.226345946980898e-05,0.33
2015-02-28,2015-03-11,1098.2906,0.9334653512202716,1025.216220670923,0.325,2015,2,28,2015.02,2014,5,151,22,0.0885786814659677,26.39339698565357,0.0257442249288459,0.6,3,Normal,43,7,5,4,78,137.0,0.1336303476649485,888.2162206709229,888.2162206709229,,4,222.05405516773072,222.05405516773072,222.05405516773072,222.05405516773072,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,943.2162206709228,990.0,967.9792509792514,22.020749020748557,0.5183499084497416,0.2605729765367383,989.2210771150136,0.3488497332266744,0.3488497332266744,0.3488497332266744,0.3488497332266744,20.892976402535364,20.892976402535364,20.892976402535364,20.892976402535364,,0.9365761928394388,0.9365761928394388,0.9365761928394388,0.9365761928394388,42.61287499315026,42.61287499315026,42.61287499315026,42.61287499315026,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.8678793277627345,0.9767879327762734,0.9767879327762734,0.9767879327762734,0.9767879327762734,41.623742074213006,41.623742074213006,41.623742074213006,41.623742074213006,166.49496829685202,3995.8792391244488,0.1623998576494373,5.206908096065481e-05,0.325
2015-03-01,2015-03-12,1117.1681,0.9354129286429564,1045.0134842074872,0.32,2015,3,1,2015.03,2014,6,152,22,0.0902891650355269,19.797263536564287,0.0189445053444243,0.68,3,Normal,49,9,9,9,107,183.0,0.17511735758968,862.0134842074872,862.0134842074872,,4,215.5033710518718,215.5033710518718,215.5033710518718,215.5033710518718,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,929.0134842074872,990.0,968.0414709503664,21.958529049633626,0.5053542116378918,0.2396107873659897,989.255035000996,0.3285503828397651,0.3285503828397651,0.3285503828397651,0.3285503828397651,20.885013667790005,20.885013667790005,20.885013667790005,20.885013667790005,,0.9351070054363017,0.9351070054363017,0.9351070054363017,0.9351070054363017,41.27516727093211,41.27516727093211,41.27516727093211,41.27516727093211,0.8406347713020795,0.8406347713020795,0.8406347713020795,0.8406347713020795,0.974063477130208,0.974063477130208,0.974063477130208,0.974063477130208,40.20463295105508,40.20463295105508,40.20463295105508,40.20463295105508,160.81853180422033,3859.644763301288,0.1538913461257212,5.182263991047808e-05,0.32
2015-03-02,2015-03-13,1126.6846,0.93587263393085,1054.433284211326,0.318,2015,3,2,2015.03,2014,6,153,22,0.0911030357558585,9.419800003838873,0.0089335192134839,0.68,3,Normal,49,9,9,9,107,183.0,0.1735529433110381,871.433284211326,871.433284211326,,4,217.8583210528315,217.8583210528315,217.8583210528315,217.8583210528315,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,938.433284211326,990.0,968.0710760360928,21.928923963907323,0.5139734566117958,0.2471466273690608,989.2388799160192,0.3358036288427211,0.3358036288427211,0.3358036288427211,0.3358036288427211,20.832000251083787,20.832000251083787,20.832000251083787,20.832000251083787,,0.9355239096887388,0.9355239096887388,0.9355239096887388,0.9355239096887388,41.63884894468293,41.63884894468293,41.63884894468293,41.63884894468293,0.8480417300342756,0.8480417300342756,0.8480417300342756,0.8480417300342756,0.9748041730034276,0.9748041730034276,0.9748041730034276,0.9748041730034276,40.58972371033629,40.58972371033629,40.58972371033629,40.58972371033629,162.35889484134518,3896.613476192284,0.153977399302966,5.17534661902447e-05,0.32
2015-03-03,2015-03-14,1136.253,0.9348958480065476,1062.2782119849835,0.315,2015,3,3,2015.03,2014,6,154,22,0.0917808375155026,7.844927773657672,0.0073850029918231,0.68,3,Normal,49,9,9,9,107,183.0,0.1722712543054464,879.2782119849835,879.2782119849835,,4,219.81955299624587,219.81955299624587,219.81955299624587,219.81955299624587,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,946.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5211516721000419,0.2534225695879868,989.225425758312,0.3418442232284372,0.3418442232284372,0.3418442232284372,0.3418442232284372,20.7878500117022,20.7878500117022,20.7878500117022,20.7878500117022,,0.9358769248814872,0.9358769248814872,0.9358769248814872,0.9358769248814872,41.94047394868216,41.94047394868216,41.94047394868216,41.94047394868216,0.8541848054721417,0.8541848054721417,0.8541848054721417,0.8541848054721417,0.975418480547214,0.975418480547214,0.975418480547214,0.975418480547214,40.90951337245357,40.90951337245357,40.90951337245357,40.90951337245357,163.6380534898143,3927.313283755543,0.1540444411300111,5.169582759894208e-05,0.315
2015-03-04,2015-03-15,1145.8734,0.936281984298218,1072.8606207065454,0.314,2015,3,4,2015.03,2014,6,155,23,0.0926951576290455,10.582408721561707,0.0098637311476606,0.68,3,Normal,49,9,9,9,107,183.0,0.1705720169685071,889.8606207065454,889.8606207065454,,4,222.4651551766364,222.4651551766364,222.4651551766364,222.4651551766364,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,956.8606207065454,990.0,968.1289905222204,21.871009477779467,0.5308347198449991,0.2618884965652364,989.2072767835898,0.3501405872546381,0.3501405872546381,0.3501405872546381,0.3501405872546381,20.728145674114632,20.728145674114632,20.728145674114632,20.728145674114632,,0.9363612178958334,0.9363612178958334,0.9363612178958334,0.9363612178958334,42.34523685051737,42.34523685051737,42.34523685051737,42.34523685051737,0.86242844909404,0.86242844909404,0.86242844909404,0.86242844909404,0.976242844909404,0.976242844909404,0.976242844909404,0.976242844909404,41.3392344913116,41.3392344913116,41.3392344913116,41.3392344913116,165.3569379652464,3968.5665111659137,0.1541271389533792,5.16176148256272e-05,0.315
2015-03-05,2015-03-16,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2015,3,5,2015.03,2014,6,156,23,0.0933637924896839,7.738829405537444,0.0071616077583,0.68,3,Normal,49,9,9,9,107,183.0,0.1693504470884366,897.5994501120829,897.5994501120829,,4,224.39986252802072,224.39986252802072,224.39986252802072,224.39986252802072,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,964.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5379158538850418,0.2680795600896663,989.1940045860254,0.356215568337985,0.356215568337985,0.356215568337985,0.356215568337985,20.68447646019222,20.68447646019222,20.68447646019222,20.68447646019222,,0.936721462657779,0.936721462657779,0.936721462657779,0.936721462657779,42.63991106394596,42.63991106394596,42.63991106394596,42.63991106394596,0.8684299605691641,0.8684299605691641,0.8684299605691641,0.8684299605691641,0.9768429960569164,0.9768429960569164,0.9768429960569164,0.9768429960569164,41.65249847530543,41.65249847530543,41.65249847530543,41.65249847530543,166.6099939012217,3998.639853629321,0.1541829341889267,5.156036342900103e-05,0.31
2015-03-06,2015-03-17,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2015,3,6,2015.03,2014,6,157,23,0.0939149912115715,6.379614836661402,0.0058691239255488,0.68,3,Normal,49,9,9,9,107,183.0,0.1683565083276274,903.9790649487444,903.9790649487444,,4,225.99476623718613,225.99476623718613,225.99476623718613,225.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,970.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5437532881292858,0.2731832519589956,989.1830634599116,0.3613031472837393,0.3613031472837393,0.3613031472837393,0.3613031472837393,20.64839753707471,20.64839753707471,20.64839753707471,20.64839753707471,,0.936963067054425,0.936963067054425,0.936963067054425,0.936963067054425,42.879124192939535,42.879124192939535,42.879124192939535,42.879124192939535,0.8733019183898072,0.8733019183898072,0.8733019183898072,0.8733019183898072,0.9773301918389808,0.9773301918389808,0.9773301918389808,0.9773301918389808,41.90706267337308,41.90706267337308,41.90706267337308,41.90706267337308,167.6282506934923,4023.0780166438153,0.1542147922613364,5.150938199332599e-05,0.305
2015-03-07,2015-03-18,1184.8787,0.9228423556859564,1093.4562507101136,0.302,2015,3,7,2015.03,2014,6,158,23,0.0944746200613538,6.477185761369356,0.0059235893133931,0.68,3,Normal,49,9,9,9,107,183.0,0.1673592335140577,910.4562507101136,910.4562507101136,,4,227.6140626775284,227.6140626775284,227.6140626775284,227.6140626775284,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,977.4562507101136,990.0,968.1937196450888,21.80628035491111,0.5496800010951631,0.2783650005680909,989.1719549983368,0.3665172818216414,0.3665172818216414,0.3665172818216414,0.3665172818216414,20.611718071426257,20.611718071426257,20.611718071426257,20.611718071426257,,0.9371717406120628,0.9371717406120628,0.9371717406120628,0.9371717406120628,43.11924699446048,43.11924699446048,43.11924699446048,43.11924699446048,0.8781924031458345,0.8781924031458345,0.8781924031458345,0.8781924031458345,0.9778192403145834,0.9778192403145834,0.9778192403145834,0.9778192403145834,42.16282933906023,42.16282933906023,42.16282933906023,42.16282933906023,168.65131735624092,4047.631616549782,0.1542369136823857,5.145506784974284e-05,0.3
2015-03-08,2015-03-19,1194.7614,0.9198649071373765,1099.019084262322,0.3,2015,3,8,2015.03,2014,6,159,23,0.0949552488802646,5.562833552208304,0.0050616350815619,0.68,3,Normal,49,9,9,9,107,183.0,0.1665121221464796,916.019084262322,916.019084262322,,4,229.00477106558048,229.00477106558048,229.00477106558048,229.00477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,983.019084262322,990.0,968.211202836253,21.78879716374695,0.5547700693679498,0.2828152674098576,989.1624146632222,0.3709953628311691,0.3709953628311691,0.3709953628311691,0.3709953628311691,20.580216464137973,20.580216464137973,20.580216464137973,20.580216464137973,,0.9373499611479824,0.9373499611479824,0.9373499611479824,0.9373499611479824,43.32463714648802,43.32463714648802,43.32463714648802,43.32463714648802,0.8823755019651328,0.8823755019651328,0.8823755019651328,0.8823755019651328,0.9782375501965132,0.9782375501965132,0.9782375501965132,0.9782375501965132,42.3817869053333,42.3817869053333,42.3817869053333,42.3817869053333,169.5271476213332,4068.651542911997,0.1542531426878018,5.14081804061778e-05,0.3
2015-03-09,2015-03-20,1204.697,0.921902008637954,1110.6125841001171,0.298,2015,3,9,2015.03,2014,6,160,23,0.0959569272662501,11.593499837795209,0.0104388334904281,0.68,3,Normal,49,9,9,9,107,183.0,0.1647739298292547,927.6125841001171,927.6125841001171,,4,231.9031460250293,231.9031460250293,231.9031460250293,231.9031460250293,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,994.6125841001171,990.0,968.2476395500288,21.752360449971093,0.5653782792201917,0.2920900672800937,989.1425316534996,0.380442318962096,0.380442318962096,0.380442318962096,0.380442318962096,20.51444978450864,20.51444978450864,20.51444978450864,20.51444978450864,,0.937718222299348,0.937718222299348,0.937718222299348,0.937718222299348,43.74995077512549,43.74995077512549,43.74995077512549,43.74995077512549,0.891037693994409,0.891037693994409,0.891037693994409,0.891037693994409,0.9791037693994408,0.9791037693994408,0.9791037693994408,0.9791037693994408,42.83574171496535,42.83574171496535,42.83574171496535,42.83574171496535,171.3429668598614,4112.231204636673,0.154277890700017,5.1309425279472885e-05,0.3
2015-03-10,2015-03-21,1224.7272,0.9229021768936402,1130.3033989808528,0.293,2015,3,10,2015.03,2014,6,161,23,0.0976582136719456,19.690814880735616,0.0174208224964111,0.68,3,Normal,49,9,9,9,107,183.0,0.1619034324456632,947.3033989808528,947.3033989808528,,4,236.8258497452132,236.8258497452132,236.8258497452132,236.8258497452132,0.0,0.0,0.0,0.0,0.0,0.0,49.0,9.0,9.0,9.0,107.0,1014.3033989808528,990.0,968.3095249682256,21.69047503177444,0.5833956423408192,0.3078427191846822,989.1087616384744,0.3967348551439163,0.3967348551439163,0.3967348551439163,0.3967348551439163,20.402501815104973,20.402501815104973,20.402501815104973,20.402501815104973,,0.9383340459622266,0.9383340459622266,0.9383340459622266,0.9383340459622266,44.46401779116864,44.46401779116864,44.46401779116864,44.46401779116864,0.9055808104107664,0.9055808104107664,0.9055808104107664,0.9055808104107664,0.98,0.98,0.98,0.98,43.57473743534526,43.57473743534526,43.57473743534526,43.57473743534526,174.29894974138105,4183.174793793145,0.154205454834993,5.110968141806489e-05,0.295
2015-03-11,2015-03-22,1244.9702,0.9109377854328696,1134.090396917917,0.289,2015,3,11,2015.03,2014,6,162,24,0.097985410293708,3.786997937063916,0.0033392381659837,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1137475463601308,1005.0903969179168,1005.0903969179168,,4,251.27259922947923,251.27259922947923,251.27259922947923,251.27259922947923,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1061.090396917917,990.0,968.321426961742,21.67857303825804,0.6414563216458723,0.3566175159932919,989.0019261623607,0.446630453256946,0.446630453256946,0.446630453256946,0.446630453256946,20.23386874736195,20.23386874736195,20.23386874736195,20.23386874736195,,0.939821274853345,0.939821274853345,0.939821274853345,0.939821274853345,46.86062020144918,46.86062020144918,46.86062020144918,46.86062020144918,0.954391450131348,0.954391450131348,0.954391450131348,0.954391450131348,0.98,0.98,0.98,0.98,45.9234077974202,45.9234077974202,45.9234077974202,45.9234077974202,183.6936311896808,4408.647148552339,0.1619744172853411,5.0767581523284e-05,0.29
