Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2015-03-12,2015-03-23,1244.9702,0.9109377854328696,1134.090396917917,0.289,2015,3,12,2015.03,2014,6,163,24,0.097985410293708,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1137475463601308,1005.0903969179168,1005.0903969179168,,4,251.27259922947923,251.27259922947923,251.27259922947923,251.27259922947923,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1061.090396917917,990.0,968.321426961742,21.67857303825804,0.6414563216458723,0.3566175159932919,989.0019261623607,0.446630453256946,0.446630453256946,0.446630453256946,0.446630453256946,20.23386874736195,20.23386874736195,20.23386874736195,20.23386874736195,,0.939821274853345,0.939821274853345,0.939821274853345,0.939821274853345,46.86062020144918,46.86062020144918,46.86062020144918,46.86062020144918,0.954391450131348,0.954391450131348,0.954391450131348,0.954391450131348,0.98,0.98,0.98,0.98,45.9234077974202,45.9234077974202,45.9234077974202,45.9234077974202,183.6936311896808,4408.647148552339,0.1619744172853411,5.0767581523284e-05,0.29
2015-03-13,2015-03-24,1224.7272,0.9229021768936402,1130.3033989808528,0.293,2015,3,13,2015.03,2014,6,164,24,0.0976582136719456,3.786997937063916,0.003350426036477,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1141286491010412,1001.3033989808528,1001.3033989808528,,4,250.3258497452132,250.3258497452132,250.3258497452132,250.3258497452132,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1057.3033989808528,990.0,968.3095249682256,21.69047503177444,0.6359066361584111,0.3516944186751086,989.0123989451664,0.443260025092959,0.443260025092959,0.443260025092959,0.443260025092959,20.259613951847893,20.259613951847893,20.259613951847893,20.259613951847893,,0.9398064428448376,0.9398064428448376,0.9398064428448376,0.9398064428448376,46.74272015018021,46.74272015018021,46.74272015018021,46.74272015018021,0.9519902270912468,0.9519902270912468,0.9519902270912468,0.9519902270912468,0.98,0.98,0.98,0.98,45.807865747176606,45.807865747176606,45.807865747176606,45.807865747176606,183.23146298870645,4397.555111728954,0.1621082119667326,5.08313750455443e-05,0.295
2015-03-14,2015-03-25,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2015,3,14,2015.03,2014,6,165,24,0.097743359417182,0.98548316245774,0.0008711153959107,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1140292298776948,1002.2888821433104,1002.2888821433104,,4,250.57222053582765,250.57222053582765,250.57222053582765,250.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1058.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6373508200992846,0.3529755467863036,989.0096736331144,0.4441371051075463,0.4441371051075463,0.4441371051075463,0.4441371051075463,20.252914326985078,20.252914326985078,20.252914326985078,20.252914326985078,,0.9398103963952692,0.9398103963952692,0.9398103963952692,0.9398103963952692,46.77344861519299,46.77344861519299,46.77344861519299,46.77344861519299,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.98,0.98,0.98,0.98,45.83797964288913,45.83797964288913,45.83797964288913,45.83797964288913,183.35191857155647,4400.446045717356,0.1620734734210264,5.081477945079784e-05,0.295
2015-03-15,2015-03-26,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2015,3,15,2015.03,2014,6,166,24,0.097743359417182,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1140292298776948,1002.2888821433104,1002.2888821433104,,4,250.57222053582765,250.57222053582765,250.57222053582765,250.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1058.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6373508200992846,0.3529755467863036,989.0096736331144,0.4441371051075463,0.4441371051075463,0.4441371051075463,0.4441371051075463,20.252914326985078,20.252914326985078,20.252914326985078,20.252914326985078,,0.9398103963952692,0.9398103963952692,0.9398103963952692,0.9398103963952692,46.77344861519299,46.77344861519299,46.77344861519299,46.77344861519299,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.98,0.98,0.98,0.98,45.83797964288913,45.83797964288913,45.83797964288913,45.83797964288913,183.35191857155647,4400.446045717356,0.1620734734210264,5.081477945079784e-05,0.295
2015-03-16,2015-03-27,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2015,3,16,2015.03,2014,6,167,24,0.097743359417182,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1140292298776948,1002.2888821433104,1002.2888821433104,,4,250.57222053582765,250.57222053582765,250.57222053582765,250.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1058.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6373508200992846,0.3529755467863036,989.0096736331144,0.4441371051075463,0.4441371051075463,0.4441371051075463,0.4441371051075463,20.252914326985078,20.252914326985078,20.252914326985078,20.252914326985078,,0.9398103963952692,0.9398103963952692,0.9398103963952692,0.9398103963952692,46.77344861519299,46.77344861519299,46.77344861519299,46.77344861519299,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.98,0.98,0.98,0.98,45.83797964288913,45.83797964288913,45.83797964288913,45.83797964288913,183.35191857155647,4400.446045717356,0.1620734734210264,5.081477945079784e-05,0.295
2015-03-17,2015-03-28,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2015,3,17,2015.03,2014,6,168,24,0.097743359417182,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1140292298776948,1002.2888821433104,1002.2888821433104,,4,250.57222053582765,250.57222053582765,250.57222053582765,250.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1058.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6373508200992846,0.3529755467863036,989.0096736331144,0.4441371051075463,0.4441371051075463,0.4441371051075463,0.4441371051075463,20.252914326985078,20.252914326985078,20.252914326985078,20.252914326985078,,0.9398103963952692,0.9398103963952692,0.9398103963952692,0.9398103963952692,46.77344861519299,46.77344861519299,46.77344861519299,46.77344861519299,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.98,0.98,0.98,0.98,45.83797964288913,45.83797964288913,45.83797964288913,45.83797964288913,183.35191857155647,4400.446045717356,0.1620734734210264,5.081477945079784e-05,0.295
2015-03-18,2015-03-29,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2015,3,18,2015.03,2014,6,169,25,0.097743359417182,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1140292298776948,1002.2888821433104,1002.2888821433104,,4,250.57222053582765,250.57222053582765,250.57222053582765,250.57222053582765,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1058.2888821433105,990.0,968.3126222010218,21.68737779897822,0.6373508200992846,0.3529755467863036,989.0096736331144,0.4441371051075463,0.4441371051075463,0.4441371051075463,0.4441371051075463,20.252914326985078,20.252914326985078,20.252914326985078,20.252914326985078,,0.9398103963952692,0.9398103963952692,0.9398103963952692,0.9398103963952692,46.77344861519299,46.77344861519299,46.77344861519299,46.77344861519299,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.9526160614092258,0.98,0.98,0.98,0.98,45.83797964288913,45.83797964288913,45.83797964288913,45.83797964288913,183.35191857155647,4400.446045717356,0.1620734734210264,5.081477945079784e-05,0.295
2015-03-19,2015-03-30,1255.1719,0.9151467263536076,1148.6664552960378,0.287,2015,3,19,2015.03,2014,6,170,25,0.0992447817375776,17.377573152727336,0.0151284762191899,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1123041413851976,1019.6664552960378,1019.6664552960378,,4,254.91661382400943,254.91661382400943,254.91661382400943,254.91661382400943,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1075.6664552960378,990.0,968.3672374309303,21.63276256906965,0.6628169194042529,0.3755663918848492,988.9616166887108,0.4596031452134737,0.4596031452134737,0.4596031452134737,0.4596031452134737,20.134776112567117,20.134776112567117,20.134776112567117,20.134776112567117,,0.9398692646572616,0.9398692646572616,0.9398692646572616,0.9398692646572616,47.30979791079755,47.30979791079755,47.30979791079755,47.30979791079755,0.963539672317669,0.963539672317669,0.963539672317669,0.963539672317669,0.98,0.98,0.98,0.98,46.3636019525816,46.3636019525816,46.3636019525816,46.3636019525816,185.4544078103264,4450.905787447833,0.1614519227537906,5.052153379478383e-05,0.285
2015-03-20,2015-03-31,1255.1719,0.9151467263536076,1148.6664552960378,0.287,2015,3,20,2015.03,2014,6,171,25,0.0992447817375776,0.0,0.0,0.72,4,Mod_Dry,41,8,7,6,67,129.0,0.1123041413851976,1019.6664552960378,1019.6664552960378,,4,254.91661382400943,254.91661382400943,254.91661382400943,254.91661382400943,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1075.6664552960378,990.0,968.3672374309303,21.63276256906965,0.6628169194042529,0.3755663918848492,988.9616166887108,0.4596031452134737,0.4596031452134737,0.4596031452134737,0.4596031452134737,20.134776112567117,20.134776112567117,20.134776112567117,20.134776112567117,,0.9398692646572616,0.9398692646572616,0.9398692646572616,0.9398692646572616,47.30979791079755,47.30979791079755,47.30979791079755,47.30979791079755,0.963539672317669,0.963539672317669,0.963539672317669,0.963539672317669,0.98,0.98,0.98,0.98,46.3636019525816,46.3636019525816,46.3636019525816,46.3636019525816,185.4544078103264,4450.905787447833,0.1614519227537906,5.052153379478383e-05,0.285
2015-03-21,2015-04-01,1265.4271,0.9043056459799385,1144.3328711060203,0.287,2015,3,21,2015.03,2014,6,172,25,0.0988703600635601,4.333584190017291,0.0037869961612033,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1127294367375106,1015.3328711060204,1015.3328711060204,,4,253.83321777650508,253.83321777650508,253.83321777650508,253.83321777650508,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1071.3328711060203,990.0,968.3536175949048,21.646382405095324,0.6564662348547186,0.3699327324378264,988.9736010327074,0.4557462552843581,0.4557462552843581,0.4557462552843581,0.4557462552843581,20.16423718251836,20.16423718251836,20.16423718251836,20.16423718251836,,0.9398565056580176,0.9398565056580176,0.9398565056580176,0.9398565056580176,47.177019918647325,47.177019918647325,47.177019918647325,47.177019918647325,0.9608354362249965,0.9608354362249965,0.9608354362249965,0.9608354362249965,0.98,0.98,0.98,0.98,46.23347952027438,46.23347952027438,46.23347952027438,46.23347952027438,184.93391808109752,4438.41403394634,0.1616084993716515,5.059476971758633e-05,0.285
2015-03-22,2015-04-02,1286.0988,0.9120856039266032,1173.0322007072791,0.281,2015,3,22,2015.03,2014,6,173,25,0.1013499821411089,28.69932960125857,0.0244659350220346,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.10997140566322,1044.0322007072791,1044.0322007072791,,4,261.0080501768198,261.0080501768198,261.0080501768198,261.0080501768198,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1100.0322007072791,990.0,968.4438154879372,21.556184512062828,0.6985238899247517,0.4072418609194628,988.8942342491556,0.4819297856542331,0.4819297856542331,0.4819297856542331,0.4819297856542331,19.96848897556431,19.96848897556431,19.96848897556431,19.96848897556431,,0.9399020795121216,0.9399020795121216,0.9399020795121216,0.9399020795121216,48.04192657622273,48.04192657622273,48.04192657622273,48.04192657622273,0.9784506431002592,0.9784506431002592,0.9784506431002592,0.9784506431002592,0.98,0.98,0.98,0.98,47.08108804469827,47.08108804469827,47.08108804469827,47.08108804469827,188.32435217879308,4519.784452291034,0.1605449126334665,5.010604080432173e-05,0.28
2015-03-23,2015-04-03,1296.5155,0.9135144469019452,1184.385639882299,0.279,2015,3,23,2015.03,2014,6,174,25,0.1023309192858306,11.353439175019956,0.0095859311297866,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1089172273422866,1055.385639882299,1055.385639882299,,4,263.8464099705748,263.8464099705748,263.8464099705748,263.8464099705748,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1111.385639882299,990.0,968.4794977253443,21.52050227465565,0.7151618753869851,0.4220013318469887,988.862836792766,0.4924317168911266,0.4924317168911266,0.4924317168911266,0.4924317168911266,19.89090735053049,19.89090735053049,19.89090735053049,19.89090735053049,,0.9398801872522212,0.9398801872522212,0.9398801872522212,0.9398801872522212,48.37455445425192,48.37455445425192,48.37455445425192,48.37455445425192,0.9852251416344584,0.9852251416344584,0.9852251416344584,0.9852251416344584,0.98,0.98,0.98,0.98,47.40706336516688,47.40706336516688,47.40706336516688,47.40706336516688,189.6282534606675,4551.07808305602,0.160106849555785,4.991020614612483e-05,0.28
2015-03-24,2015-04-04,1306.9863,0.9115486458834796,1191.3815919532592,0.277,2015,3,24,2015.03,2014,6,175,25,0.1029353695447615,6.995952070960129,0.005872133763197,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1082776508142162,1062.3815919532592,1062.3815919532592,,4,265.5953979883148,265.5953979883148,265.5953979883148,265.5953979883148,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1118.3815919532592,990.0,968.5014850032816,21.498514996718317,0.7254141475889817,0.4310960695392369,988.843489782872,0.4989506043958299,0.4989506043958299,0.4989506043958299,0.4989506043958299,19.843054175194357,19.843054175194357,19.843054175194357,19.843054175194357,,0.9398178216963776,0.9398178216963776,0.9398178216963776,0.9398178216963776,48.57484679506404,48.57484679506404,48.57484679506404,48.57484679506404,0.9893044153780864,0.9893044153780864,0.9893044153780864,0.9893044153780864,0.98,0.98,0.98,0.98,47.60334985916276,47.60334985916276,47.60334985916276,47.60334985916276,190.41339943665105,4569.921586479625,0.1598257021282912,4.97868292854912e-05,0.275
2015-03-25,2015-04-05,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2015,3,25,2015.03,2014,6,176,26,0.1035586916095229,7.214375749553027,0.0060190222092769,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.107625925229197,1069.5959677028122,1069.5959677028122,,4,267.39899192570306,267.39899192570306,267.39899192570306,267.39899192570306,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1125.5959677028122,990.0,968.5241587556374,21.47584124436264,0.7359865104642107,0.4404747580136559,988.823538731522,0.5057681894791575,0.5057681894791575,0.5057681894791575,0.5057681894791575,19.793611786405634,19.793611786405634,19.793611786405634,19.793611786405634,,0.9396541823768346,0.9396541823768346,0.9396541823768346,0.9396541823768346,48.774358316564665,48.774358316564665,48.774358316564665,48.774358316564665,0.9933677864880788,0.9933677864880788,0.9933677864880788,0.9933677864880788,0.98,0.98,0.98,0.98,47.798871150233374,47.798871150233374,47.798871150233374,47.798871150233374,191.1954846009335,4588.691630422404,0.1595162087582959,4.965412963145093e-05,0.275
2015-03-26,2015-04-06,1338.7244,0.906175230008076,1213.1188910874237,0.27,2015,3,26,2015.03,2014,6,177,26,0.1048134721899534,14.522923384611431,0.011971558180578,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1063374752035772,1084.1188910874237,1084.1188910874237,,4,271.0297227718559,271.0297227718559,271.0297227718559,271.0297227718559,0.0,0.0,0.0,0.0,0.0,0.0,41.0,8.0,7.0,6.0,67.0,1140.1188910874237,990.0,968.569802229132,21.430197770868062,0.7572692411343973,0.4593545584136507,988.783376200452,0.5195747298993638,0.5195747298993638,0.5195747298993638,0.5195747298993638,19.693999241420624,19.693999241420624,19.693999241420624,19.693999241420624,,0.9393055913483548,0.9393055913483548,0.9393055913483548,0.9393055913483548,49.16957390133354,49.16957390133354,49.16957390133354,49.16957390133354,1.0014169837338809,1.0014169837338809,1.0014169837338809,1.0014169837338809,0.98,0.98,0.98,0.98,48.18618242330687,48.18618242330687,48.18618242330687,48.18618242330687,192.74472969322747,4625.87351263746,0.1588836272432075,4.938591434271548e-05,0.27
2015-03-27,2015-04-07,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2015,3,27,2015.03,2014,6,178,26,0.1070268603896551,25.61791897802982,0.0206806795195471,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1041383439579742,1109.7368100654537,1100.0,,4,275.0,275.0,275.0,275.0,9.73681006545371,3.094645059562807,0.6038331823537184,0.5283540345595037,0.4528748867652888,5.057102902212392,44.09464505956281,8.603833182353718,7.528354034559504,6.452874886765289,72.05710290221239,1160.226832276476,990.0,968.6503156887773,21.34968431122286,0.7867365794467382,0.48,988.7332634205532,0.5349,0.5349,0.5349,0.5349,19.54804773177613,19.54804773177613,19.54804773177613,19.54804773177613,,0.9387799089231414,0.9387799089231414,0.9387799089231414,0.9387799089231414,49.49240643186878,49.49240643186878,49.49240643186878,49.49240643186878,1.0079919843557796,1.0079919843557796,1.0079919843557796,1.0079919843557796,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1556424241480421,4.8686868686868696e-05,0.265
2015-03-28,2015-04-08,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2015,3,28,2015.03,2014,6,179,26,0.1085318317886331,17.418650451134,0.0138666359369012,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1026942954552372,1127.1554605165877,1100.0,,4,275.0,275.0,275.0,275.0,27.15546051658771,8.63080528046586,1.684059566920168,1.473552121055147,1.263044675190126,14.103998872956408,49.63080528046586,9.684059566920167,8.473552121055146,7.263044675190126,81.10399887295641,1167.7884169684412,990.0,968.7050600187664,21.2949399812336,0.7978177623585357,0.48,988.7221822376414,0.5349,0.5349,0.5349,0.5349,19.482222218874988,19.482222218874988,19.482222218874988,19.482222218874988,,0.93857453332289,0.93857453332289,0.93857453332289,0.93857453332289,49.31495625215352,49.31495625215352,49.31495625215352,49.31495625215352,1.004377927742434,1.004377927742434,1.004377927742434,1.004377927742434,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1534841873160444,4.8686868686868696e-05,0.265
2015-03-29,2015-04-09,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2015,3,29,2015.03,2014,6,180,26,0.1085318317886331,0.0,0.0,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.1026942954552372,1127.1554605165877,1100.0,,4,275.0,275.0,275.0,275.0,27.15546051658771,8.63080528046586,1.684059566920168,1.473552121055147,1.263044675190126,14.103998872956408,49.63080528046586,9.684059566920167,8.473552121055146,7.263044675190126,81.10399887295641,1167.7884169684412,990.0,968.7050600187664,21.2949399812336,0.7978177623585357,0.48,988.7221822376414,0.5349,0.5349,0.5349,0.5349,19.482222218874988,19.482222218874988,19.482222218874988,19.482222218874988,,0.93857453332289,0.93857453332289,0.93857453332289,0.93857453332289,49.31495625215352,49.31495625215352,49.31495625215352,49.31495625215352,1.004377927742434,1.004377927742434,1.004377927742434,1.004377927742434,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1534841873160444,4.8686868686868696e-05,0.265
2015-03-30,2015-04-10,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2015,3,30,2015.03,2014,6,181,26,0.1115921753230833,35.42064275983989,0.0274243559245064,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.0998779705452563,1162.5761032764274,1100.0,,4,275.0,275.0,275.0,275.0,62.576103276427375,19.88852894832188,3.880688575282318,3.395602503372028,2.910516431461738,32.500766817989415,60.88852894832188,11.880688575282315,10.395602503372029,8.910516431461739,99.50076681798942,1183.1648200269765,990.0,968.8163820388688,21.183617961131176,0.8203512314339005,0.48,988.699648768566,0.5349,0.5349,0.5349,0.5349,19.34836672969731,19.34836672969731,19.34836672969731,19.34836672969731,,0.9381569041966556,0.9381569041966556,0.9381569041966556,0.9381569041966556,48.95433808020535,48.95433808020535,48.95433808020535,48.95433808020535,0.9970333621223084,0.9970333621223084,0.9970333621223084,0.9970333621223084,0.98,0.98,0.98,0.98,47.97525131860124,47.97525131860124,47.97525131860124,47.97525131860124,191.90100527440492,4605.624126585719,0.1485789376155201,4.845984981676893e-05,0.26
2015-03-31,2015-04-11,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2015,3,31,2015.03,2014,6,182,26,0.1115921753230833,0.0,0.0,0.78,4,Mod_Dry,41,8,7,6,67,129.0,0.0998779705452563,1162.5761032764274,1100.0,,4,275.0,275.0,275.0,275.0,62.576103276427375,19.88852894832188,3.880688575282318,3.395602503372028,2.910516431461738,32.500766817989415,60.88852894832188,11.880688575282315,10.395602503372029,8.910516431461739,99.50076681798942,1183.1648200269765,990.0,968.8163820388688,21.183617961131176,0.8203512314339005,0.48,988.699648768566,0.5349,0.5349,0.5349,0.5349,19.34836672969731,19.34836672969731,19.34836672969731,19.34836672969731,,0.9381569041966556,0.9381569041966556,0.9381569041966556,0.9381569041966556,48.95433808020535,48.95433808020535,48.95433808020535,48.95433808020535,0.9970333621223084,0.9970333621223084,0.9970333621223084,0.9970333621223084,0.98,0.98,0.98,0.98,47.97525131860124,47.97525131860124,47.97525131860124,47.97525131860124,191.90100527440492,4605.624126585719,0.1485789376155201,4.845984981676893e-05,0.26
2015-04-01,2015-04-12,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2015,4,1,2015.04,2014,7,183,27,0.1115921753230833,0.0,0.0,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1145886793852553,1143.5761032764274,1100.0,,4,275.0,275.0,275.0,275.0,43.576103276427375,13.249490861075891,3.2387644327074403,2.9443313024613094,2.9443313024613094,21.199185377721427,58.24949086107589,14.23876443270744,12.94433130246131,12.94433130246131,93.19918537772142,1185.4325865962446,990.0,968.8163820388688,21.183617961131176,0.8236745475348264,0.48,988.6963254524652,0.5349,0.5349,0.5349,0.5349,19.34504341359638,19.34504341359638,19.34504341359638,19.34504341359638,,0.9381465354504208,0.9381465354504208,0.9381465354504208,0.9381465354504208,48.94538861755972,48.94538861755972,48.94538861755972,48.94538861755972,0.996851092007326,0.996851092007326,0.996851092007326,0.996851092007326,0.98,0.98,0.98,0.98,47.96648084520852,47.96648084520852,47.96648084520852,47.96648084520852,191.8659233808341,4604.782161140018,0.1485517755354214,4.845099075273588e-05,0.26
2015-04-02,2015-04-13,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2015,4,2,2015.04,2014,7,184,27,0.1131573408408681,18.115341641028408,0.0138317629784702,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1130037159319825,1161.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,61.69144491745578,18.7575339276048,4.585174960081173,4.168340872801067,4.168340872801067,30.01205428416768,63.7575339276048,15.585174960081172,14.168340872801068,14.168340872801068,102.01205428416768,1193.5110497604871,990.0,968.8733159697406,21.12668403025941,0.835513194011181,0.48,988.6844868059889,0.5349,0.5349,0.5349,0.5349,19.276270836248266,19.276270836248266,19.276270836248266,19.276270836248266,,0.9379319650090946,0.9379319650090946,0.9379319650090946,0.9379319650090946,48.76023049772274,48.76023049772274,48.76023049772274,48.76023049772274,0.9930800508701167,0.9930800508701167,0.9930800508701167,0.9930800508701167,0.98,0.98,0.98,0.98,47.785025887768285,47.785025887768285,47.785025887768285,47.785025887768285,191.14010355107317,4587.362485225755,0.1459428511141568,4.826770291693766e-05,0.26
2015-04-03,2015-04-14,1414.6961,0.930700821060786,1316.6588218214915,0.257,2015,4,3,2015.04,2014,7,185,27,0.1137593222053768,6.967376904035746,0.0052917101898857,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1124057330168903,1168.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,68.65882182149153,20.87599312139945,5.103020540786533,4.639109582533211,4.639109582533211,33.40158899423913,65.87599312139945,16.10302054078653,14.639109582533212,14.639109582533212,105.40158899423912,1196.6181232447193,990.0,968.8952134400104,21.104786559989638,0.840066478937786,0.48,988.679933521062,0.5349,0.5349,0.5349,0.5349,19.249820081051773,19.249820081051773,19.249820081051773,19.249820081051773,,0.9378494386528816,0.9378494386528816,0.9378494386528816,0.9378494386528816,48.68903766561337,48.68903766561337,48.68903766561337,48.68903766561337,0.9916300950226756,0.9916300950226756,0.9916300950226756,0.9916300950226756,0.98,0.98,0.98,0.98,47.7152569123011,47.7152569123011,47.7152569123011,47.7152569123011,190.8610276492044,4580.664663580906,0.1449586061977419,4.819722920434454e-05,0.255
2015-04-04,2015-04-15,1414.6961,0.930700821060786,1316.6588218214915,0.257,2015,4,4,2015.04,2014,7,186,27,0.1137593222053768,0.0,0.0,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1124057330168903,1168.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,68.65882182149153,20.87599312139945,5.103020540786533,4.639109582533211,4.639109582533211,33.40158899423913,65.87599312139945,16.10302054078653,14.639109582533212,14.639109582533212,105.40158899423912,1196.6181232447193,990.0,968.8952134400104,21.104786559989638,0.840066478937786,0.48,988.679933521062,0.5349,0.5349,0.5349,0.5349,19.249820081051773,19.249820081051773,19.249820081051773,19.249820081051773,,0.9378494386528816,0.9378494386528816,0.9378494386528816,0.9378494386528816,48.68903766561337,48.68903766561337,48.68903766561337,48.68903766561337,0.9916300950226756,0.9916300950226756,0.9916300950226756,0.9916300950226756,0.98,0.98,0.98,0.98,47.7152569123011,47.7152569123011,47.7152569123011,47.7152569123011,190.8610276492044,4580.664663580906,0.1449586061977419,4.819722920434454e-05,0.255
2015-04-05,2015-04-16,1414.6961,0.930700821060786,1316.6588218214915,0.257,2015,4,5,2015.04,2014,7,187,27,0.1137593222053768,0.0,0.0,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1124057330168903,1168.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,68.65882182149153,20.87599312139945,5.103020540786533,4.639109582533211,4.639109582533211,33.40158899423913,65.87599312139945,16.10302054078653,14.639109582533212,14.639109582533212,105.40158899423912,1196.6181232447193,990.0,968.8952134400104,21.104786559989638,0.840066478937786,0.48,988.679933521062,0.5349,0.5349,0.5349,0.5349,19.249820081051773,19.249820081051773,19.249820081051773,19.249820081051773,,0.9378494386528816,0.9378494386528816,0.9378494386528816,0.9378494386528816,48.68903766561337,48.68903766561337,48.68903766561337,48.68903766561337,0.9916300950226756,0.9916300950226756,0.9916300950226756,0.9916300950226756,0.98,0.98,0.98,0.98,47.7152569123011,47.7152569123011,47.7152569123011,47.7152569123011,190.8610276492044,4580.664663580906,0.1449586061977419,4.819722920434454e-05,0.255
2015-04-06,2015-04-17,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,4,6,2015.04,2014,7,188,27,0.1149794283183898,14.121598530242409,0.0106115166065563,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1112129377143095,1182.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,82.78042035173394,25.169722404243423,6.152598809926172,5.5932716453874285,5.5932716453874285,40.27155584678948,70.16972240424343,17.15259880992617,15.593271645387428,15.593271645387428,112.27155584678948,1202.9155928595571,990.0,968.9395956068196,21.060404393180303,0.8492951546091245,0.48,988.6707048453908,0.5349,0.5349,0.5349,0.5349,19.196209238571207,19.196209238571207,19.196209238571207,19.196209238571207,,0.9376821728243422,0.9376821728243422,0.9376821728243422,0.9376821728243422,48.54477893360212,48.54477893360212,48.54477893360212,48.54477893360212,0.9886920353075788,0.9886920353075788,0.9886920353075788,0.9886920353075788,0.98,0.98,0.98,0.98,47.57388335493008,47.57388335493008,47.57388335493008,47.57388335493008,190.2955334197203,4567.092802073287,0.1429954412535044,4.80544276312425e-05,0.255
2015-04-07,2015-04-18,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,4,7,2015.04,2014,7,189,27,0.1149794283183898,0.0,0.0,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1112129377143095,1182.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,82.78042035173394,25.169722404243423,6.152598809926172,5.5932716453874285,5.5932716453874285,40.27155584678948,70.16972240424343,17.15259880992617,15.593271645387428,15.593271645387428,112.27155584678948,1202.9155928595571,990.0,968.9395956068196,21.060404393180303,0.8492951546091245,0.48,988.6707048453908,0.5349,0.5349,0.5349,0.5349,19.196209238571207,19.196209238571207,19.196209238571207,19.196209238571207,,0.9376821728243422,0.9376821728243422,0.9376821728243422,0.9376821728243422,48.54477893360212,48.54477893360212,48.54477893360212,48.54477893360212,0.9886920353075788,0.9886920353075788,0.9886920353075788,0.9886920353075788,0.98,0.98,0.98,0.98,47.57388335493008,47.57388335493008,47.57388335493008,47.57388335493008,190.2955334197203,4567.092802073287,0.1429954412535044,4.80544276312425e-05,0.255
2015-04-08,2015-04-19,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,4,8,2015.04,2014,7,190,28,0.1149794283183898,0.0,0.0,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.1112129377143095,1182.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,82.78042035173394,25.169722404243423,6.152598809926172,5.5932716453874285,5.5932716453874285,40.27155584678948,70.16972240424343,17.15259880992617,15.593271645387428,15.593271645387428,112.27155584678948,1202.9155928595571,990.0,968.9395956068196,21.060404393180303,0.8492951546091245,0.48,988.6707048453908,0.5349,0.5349,0.5349,0.5349,19.196209238571207,19.196209238571207,19.196209238571207,19.196209238571207,,0.9376821728243422,0.9376821728243422,0.9376821728243422,0.9376821728243422,48.54477893360212,48.54477893360212,48.54477893360212,48.54477893360212,0.9886920353075788,0.9886920353075788,0.9886920353075788,0.9886920353075788,0.98,0.98,0.98,0.98,47.57388335493008,47.57388335493008,47.57388335493008,47.57388335493008,190.2955334197203,4567.092802073287,0.1429954412535044,4.80544276312425e-05,0.255
2015-04-09,2015-04-20,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,4,9,2015.04,2014,7,191,28,0.1163379578379773,15.72372129152268,0.0116774399760357,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.109914255309592,1198.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,98.50414164325662,29.950583607746943,7.0,6.655685246165988,6.655685246165988,48.24218754317771,74.95058360774695,18.0,16.655685246165987,16.655685246165987,120.2421875431777,1209.606268853913,990.0,968.989013016593,21.01098698340695,0.8591000576178563,0.48,988.660899942382,0.5349,0.5349,0.5349,0.5349,19.136986925789067,19.136986925789067,19.136986925789067,19.136986925789067,,0.937497399208462,0.937497399208462,0.937497399208462,0.937497399208462,48.3854768045045,48.3854768045045,48.3854768045045,48.3854768045045,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.98,0.98,0.98,0.98,47.41776726841441,47.41776726841441,47.41776726841441,47.41776726841441,189.67106907365763,4552.105657767783,0.1408618534527383,4.789673461456e-05,0.255
2015-04-10,2015-04-21,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,4,10,2015.04,2014,7,192,28,0.1163379578379773,0.0,0.0,0.81,4,Mod_Dry,45,11,10,10,72,148.0,0.109914255309592,1198.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,98.50414164325662,29.950583607746943,7.0,6.655685246165988,6.655685246165988,48.24218754317771,74.95058360774695,18.0,16.655685246165987,16.655685246165987,120.2421875431777,1209.606268853913,990.0,968.989013016593,21.01098698340695,0.8591000576178563,0.48,988.660899942382,0.5349,0.5349,0.5349,0.5349,19.136986925789067,19.136986925789067,19.136986925789067,19.136986925789067,,0.937497399208462,0.937497399208462,0.937497399208462,0.937497399208462,48.3854768045045,48.3854768045045,48.3854768045045,48.3854768045045,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.98,0.98,0.98,0.98,47.41776726841441,47.41776726841441,47.41776726841441,47.41776726841441,189.67106907365763,4552.105657767783,0.1408618534527383,4.789673461456e-05,0.255
2015-04-11,2015-04-22,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,4,11,2015.04,2014,7,193,28,0.1163379578379773,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.109914255309592,1198.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,98.50414164325662,29.950583607746943,7.0,6.655685246165988,6.655685246165988,48.24218754317771,74.95058360774695,18.0,16.655685246165987,16.655685246165987,120.2421875431777,1209.606268853913,990.0,968.989013016593,21.01098698340695,0.8591000576178563,0.48,988.660899942382,0.5349,0.5349,0.5349,0.5349,19.136986925789067,19.136986925789067,19.136986925789067,19.136986925789067,,0.937497399208462,0.937497399208462,0.937497399208462,0.937497399208462,48.3854768045045,48.3854768045045,48.3854768045045,48.3854768045045,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.98,0.98,0.98,0.98,47.41776726841441,47.41776726841441,47.41776726841441,47.41776726841441,189.67106907365763,4552.105657767783,0.1408618534527383,4.789673461456e-05,0.255
2015-04-12,2015-04-23,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,4,12,2015.04,2014,7,194,28,0.1174286419113503,12.623658256631415,0.0092880583103084,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1088933652971424,1211.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,111.12779989988805,33.78885807766866,7.0,7.508635128370813,7.508635128370813,55.32167156547776,78.78885807766866,18.0,17.508635128370813,17.508635128370813,127.32167156547776,1214.2974932060397,990.0,969.0294898150612,20.970510184938803,0.8659748487157369,0.48,988.6540251512844,0.5349,0.5349,0.5349,0.5349,19.08963533622306,19.08963533622306,19.08963533622306,19.08963533622306,,0.937349662249016,0.937349662249016,0.937349662249016,0.937349662249016,48.25814820286102,48.25814820286102,48.25814820286102,48.25814820286102,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.98,0.98,0.98,0.98,47.2929852388038,47.2929852388038,47.2929852388038,47.2929852388038,189.1719409552152,4540.126582925165,0.1391862788540926,4.7770692160407886e-05,0.25
2015-04-13,2015-04-24,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,4,13,2015.04,2014,7,195,28,0.1174286419113503,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1088933652971424,1211.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,111.12779989988805,33.78885807766866,7.0,7.508635128370813,7.508635128370813,55.32167156547776,78.78885807766866,18.0,17.508635128370813,17.508635128370813,127.32167156547776,1214.2974932060397,990.0,969.0294898150612,20.970510184938803,0.8659748487157369,0.48,988.6540251512844,0.5349,0.5349,0.5349,0.5349,19.08963533622306,19.08963533622306,19.08963533622306,19.08963533622306,,0.937349662249016,0.937349662249016,0.937349662249016,0.937349662249016,48.25814820286102,48.25814820286102,48.25814820286102,48.25814820286102,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.98,0.98,0.98,0.98,47.2929852388038,47.2929852388038,47.2929852388038,47.2929852388038,189.1719409552152,4540.126582925165,0.1391862788540926,4.7770692160407886e-05,0.25
2015-04-14,2015-04-25,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,4,14,2015.04,2014,7,196,28,0.1174286419113503,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1088933652971424,1211.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,111.12779989988805,33.78885807766866,7.0,7.508635128370813,7.508635128370813,55.32167156547776,78.78885807766866,18.0,17.508635128370813,17.508635128370813,127.32167156547776,1214.2974932060397,990.0,969.0294898150612,20.970510184938803,0.8659748487157369,0.48,988.6540251512844,0.5349,0.5349,0.5349,0.5349,19.08963533622306,19.08963533622306,19.08963533622306,19.08963533622306,,0.937349662249016,0.937349662249016,0.937349662249016,0.937349662249016,48.25814820286102,48.25814820286102,48.25814820286102,48.25814820286102,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.98,0.98,0.98,0.98,47.2929852388038,47.2929852388038,47.2929852388038,47.2929852388038,189.1719409552152,4540.126582925165,0.1391862788540926,4.7770692160407886e-05,0.25
2015-04-15,2015-04-26,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,4,15,2015.04,2014,7,197,29,0.1174286419113503,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1088933652971424,1211.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,111.12779989988805,33.78885807766866,7.0,7.508635128370813,7.508635128370813,55.32167156547776,78.78885807766866,18.0,17.508635128370813,17.508635128370813,127.32167156547776,1214.2974932060397,990.0,969.0294898150612,20.970510184938803,0.8659748487157369,0.48,988.6540251512844,0.5349,0.5349,0.5349,0.5349,19.08963533622306,19.08963533622306,19.08963533622306,19.08963533622306,,0.937349662249016,0.937349662249016,0.937349662249016,0.937349662249016,48.25814820286102,48.25814820286102,48.25814820286102,48.25814820286102,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.98,0.98,0.98,0.98,47.2929852388038,47.2929852388038,47.2929852388038,47.2929852388038,189.1719409552152,4540.126582925165,0.1391862788540926,4.7770692160407886e-05,0.25
2015-04-16,2015-04-27,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,4,16,2015.04,2014,7,198,29,0.1174286419113503,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1088933652971424,1211.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,111.12779989988805,33.78885807766866,7.0,7.508635128370813,7.508635128370813,55.32167156547776,78.78885807766866,18.0,17.508635128370813,17.508635128370813,127.32167156547776,1214.2974932060397,990.0,969.0294898150612,20.970510184938803,0.8659748487157369,0.48,988.6540251512844,0.5349,0.5349,0.5349,0.5349,19.08963533622306,19.08963533622306,19.08963533622306,19.08963533622306,,0.937349662249016,0.937349662249016,0.937349662249016,0.937349662249016,48.25814820286102,48.25814820286102,48.25814820286102,48.25814820286102,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.98,0.98,0.98,0.98,47.2929852388038,47.2929852388038,47.2929852388038,47.2929852388038,189.1719409552152,4540.126582925165,0.1391862788540926,4.7770692160407886e-05,0.25
2015-04-17,2015-04-28,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,4,17,2015.04,2014,7,199,29,0.1174286419113503,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.1088933652971424,1211.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,111.12779989988805,33.78885807766866,7.0,7.508635128370813,7.508635128370813,55.32167156547776,78.78885807766866,18.0,17.508635128370813,17.508635128370813,127.32167156547776,1214.2974932060397,990.0,969.0294898150612,20.970510184938803,0.8659748487157369,0.48,988.6540251512844,0.5349,0.5349,0.5349,0.5349,19.08963533622306,19.08963533622306,19.08963533622306,19.08963533622306,,0.937349662249016,0.937349662249016,0.937349662249016,0.937349662249016,48.25814820286102,48.25814820286102,48.25814820286102,48.25814820286102,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.9828543422171288,0.98,0.98,0.98,0.98,47.2929852388038,47.2929852388038,47.2929852388038,47.2929852388038,189.1719409552152,4540.126582925165,0.1391862788540926,4.7770692160407886e-05,0.25
2015-04-18,2015-04-29,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,4,18,2015.04,2014,7,200,29,0.1163379578379773,12.623658256631415,0.0093751351118947,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.109914255309592,1198.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,98.50414164325662,29.950583607746943,7.0,6.655685246165988,6.655685246165988,48.24218754317771,74.95058360774695,18.0,16.655685246165987,16.655685246165987,120.2421875431777,1209.606268853913,990.0,968.989013016593,21.01098698340695,0.8591000576178563,0.48,988.660899942382,0.5349,0.5349,0.5349,0.5349,19.136986925789067,19.136986925789067,19.136986925789067,19.136986925789067,,0.937497399208462,0.937497399208462,0.937497399208462,0.937497399208462,48.3854768045045,48.3854768045045,48.3854768045045,48.3854768045045,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.98,0.98,0.98,0.98,47.41776726841441,47.41776726841441,47.41776726841441,47.41776726841441,189.67106907365763,4552.105657767783,0.1408618534527383,4.789673461456e-05,0.255
2015-04-19,2015-04-30,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,4,19,2015.04,2014,7,201,29,0.1163379578379773,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.109914255309592,1198.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,98.50414164325662,29.950583607746943,7.0,6.655685246165988,6.655685246165988,48.24218754317771,74.95058360774695,18.0,16.655685246165987,16.655685246165987,120.2421875431777,1209.606268853913,990.0,968.989013016593,21.01098698340695,0.8591000576178563,0.48,988.660899942382,0.5349,0.5349,0.5349,0.5349,19.136986925789067,19.136986925789067,19.136986925789067,19.136986925789067,,0.937497399208462,0.937497399208462,0.937497399208462,0.937497399208462,48.3854768045045,48.3854768045045,48.3854768045045,48.3854768045045,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.98,0.98,0.98,0.98,47.41776726841441,47.41776726841441,47.41776726841441,47.41776726841441,189.67106907365763,4552.105657767783,0.1408618534527383,4.789673461456e-05,0.255
2015-04-20,2015-05-01,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,4,20,2015.04,2014,7,202,29,0.1163379578379773,0.0,0.0,0.86,4,Mod_Dry,45,11,10,10,72,148.0,0.109914255309592,1198.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,98.50414164325662,29.950583607746943,7.0,6.655685246165988,6.655685246165988,48.24218754317771,74.95058360774695,18.0,16.655685246165987,16.655685246165987,120.2421875431777,1209.606268853913,990.0,968.989013016593,21.01098698340695,0.8591000576178563,0.48,988.660899942382,0.5349,0.5349,0.5349,0.5349,19.136986925789067,19.136986925789067,19.136986925789067,19.136986925789067,,0.937497399208462,0.937497399208462,0.937497399208462,0.937497399208462,48.3854768045045,48.3854768045045,48.3854768045045,48.3854768045045,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.9854475927597658,0.98,0.98,0.98,0.98,47.41776726841441,47.41776726841441,47.41776726841441,47.41776726841441,189.67106907365763,4552.105657767783,0.1408618534527383,4.789673461456e-05,0.255
2015-04-21,2015-05-02,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,4,21,2015.04,2014,7,203,29,0.1163379578379773,0.0,0.0,0.9,5,Dry,40,10,8,5,62,125.0,0.0928329859033716,1221.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,121.50414164325662,38.88132532584212,8.000000000000002,7.776265065168424,4.860165665730265,61.98638558651581,78.88132532584211,18.0,15.776265065168424,9.860165665730264,123.9863855865158,1212.6575903910104,990.0,968.989013016593,21.01098698340695,0.8635716404212881,0.48,988.6564283595789,0.5349,0.5349,0.5349,0.5349,19.13251534298569,19.13251534298569,19.13251534298569,19.13251534298569,,0.9374834478701154,0.9374834478701154,0.9374834478701154,0.9374834478701154,48.37345108820288,48.37345108820288,48.37345108820288,48.37345108820288,0.9852026698208326,0.9852026698208326,0.9852026698208326,0.9852026698208326,0.98,0.98,0.98,0.98,47.40598206643882,47.40598206643882,47.40598206643882,47.40598206643882,189.6239282657553,4550.974278378128,0.1408268436770945,4.788483037014023e-05,0.255
2015-04-22,2015-05-03,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,4,22,2015.04,2014,7,204,30,0.1149794283183898,15.72372129152268,0.0118154137610221,0.9,5,Dry,40,10,8,5,62,125.0,0.0939298460424911,1205.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,105.78042035173394,33.84973451255486,8.0,6.769946902510972,4.231216814069358,52.92952212259876,73.84973451255486,18.0,14.769946902510972,9.231216814069358,114.92952212259875,1206.6196814150658,990.0,968.9395956068196,21.060404393180303,0.8547233399005889,0.48,988.6652766600994,0.5349,0.5349,0.5349,0.5349,19.19078105327969,19.19078105327969,19.19078105327969,19.19078105327969,,0.9376652368862326,0.9376652368862326,0.9376652368862326,0.9376652368862326,48.53017519818314,48.53017519818314,48.53017519818314,48.53017519818314,0.9883946068876402,0.9883946068876402,0.9883946068876402,0.9883946068876402,0.98,0.98,0.98,0.98,47.55957169421947,47.55957169421947,47.55957169421947,47.55957169421947,190.23828677687789,4565.718882645069,0.1429524239067153,4.8039971408302496e-05,0.255
2015-04-23,2015-05-04,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,4,23,2015.04,2014,7,205,30,0.1149794283183898,0.0,0.0,0.9,5,Dry,40,10,8,5,62,125.0,0.0939298460424911,1205.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,105.78042035173394,33.84973451255486,8.0,6.769946902510972,4.231216814069358,52.92952212259876,73.84973451255486,18.0,14.769946902510972,9.231216814069358,114.92952212259875,1206.6196814150658,990.0,968.9395956068196,21.060404393180303,0.8547233399005889,0.48,988.6652766600994,0.5349,0.5349,0.5349,0.5349,19.19078105327969,19.19078105327969,19.19078105327969,19.19078105327969,,0.9376652368862326,0.9376652368862326,0.9376652368862326,0.9376652368862326,48.53017519818314,48.53017519818314,48.53017519818314,48.53017519818314,0.9883946068876402,0.9883946068876402,0.9883946068876402,0.9883946068876402,0.98,0.98,0.98,0.98,47.55957169421947,47.55957169421947,47.55957169421947,47.55957169421947,190.23828677687789,4565.718882645069,0.1429524239067153,4.8039971408302496e-05,0.255
2015-04-24,2015-05-05,1414.6961,0.930700821060786,1316.6588218214915,0.257,2015,4,24,2015.04,2014,7,206,30,0.1137593222053768,14.121598530242409,0.0107253286092036,0.9,5,Dry,40,10,8,5,62,125.0,0.0949372745075087,1191.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,91.65882182149151,29.33082298287729,7.332705745719322,5.866164596575458,3.666352872859661,45.4627756234598,69.3308229828773,17.332705745719323,13.86616459657546,8.666352872859662,107.4627756234598,1200.529693325172,990.0,968.8952134400104,21.104786559989638,0.8457987196385837,0.48,988.6742012803614,0.5349,0.5349,0.5349,0.5349,19.24408784035108,19.24408784035108,19.24408784035108,19.24408784035108,,0.9378315540618952,0.9378315540618952,0.9378315540618952,0.9378315540618952,48.67361075673453,48.67361075673453,48.67361075673453,48.67361075673453,0.9913159013591554,0.9913159013591554,0.9913159013591554,0.9913159013591554,0.98,0.98,0.98,0.98,47.70013854159984,47.70013854159984,47.70013854159984,47.70013854159984,190.80055416639937,4579.213299993585,0.144912676696642,4.8181958122828125e-05,0.255
2015-04-25,2015-05-06,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2015,4,25,2015.04,2014,7,207,30,0.1131573408408681,6.967376904035746,0.0053198613544237,0.9,5,Dry,40,10,8,5,62,125.0,0.0954423276452555,1184.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,84.69144491745578,27.10126237358585,6.775315593396463,5.42025247471717,3.3876577966982317,42.00695667905807,67.10126237358585,16.775315593396463,13.42025247471717,8.387657796698232,104.00695667905808,1197.2968304416995,990.0,968.8733159697406,21.12668403025941,0.8410610956616167,0.48,988.6789389043385,0.5349,0.5349,0.5349,0.5349,19.27072293459775,19.27072293459775,19.27072293459775,19.27072293459775,,0.937914655555945,0.937914655555945,0.937914655555945,0.937914655555945,48.74529721364642,48.74529721364642,48.74529721364642,48.74529721364642,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.98,0.98,0.98,0.98,47.7703912693735,47.7703912693735,47.7703912693735,47.7703912693735,191.081565077494,4585.957561859856,0.1458981547287552,4.825292047411464e-05,0.26
2015-04-26,2015-05-07,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2015,4,26,2015.04,2014,7,208,30,0.1131573408408681,0.0,0.0,0.9,5,Dry,40,10,8,5,62,125.0,0.0954423276452555,1184.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,84.69144491745578,27.10126237358585,6.775315593396463,5.42025247471717,3.3876577966982317,42.00695667905807,67.10126237358585,16.775315593396463,13.42025247471717,8.387657796698232,104.00695667905808,1197.2968304416995,990.0,968.8733159697406,21.12668403025941,0.8410610956616167,0.48,988.6789389043385,0.5349,0.5349,0.5349,0.5349,19.27072293459775,19.27072293459775,19.27072293459775,19.27072293459775,,0.937914655555945,0.937914655555945,0.937914655555945,0.937914655555945,48.74529721364642,48.74529721364642,48.74529721364642,48.74529721364642,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.98,0.98,0.98,0.98,47.7703912693735,47.7703912693735,47.7703912693735,47.7703912693735,191.081565077494,4585.957561859856,0.1458981547287552,4.825292047411464e-05,0.26
