Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2015-04-27,2015-05-08,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2015,4,27,2015.04,2014,7,209,30,0.1131573408408681,0.0,0.0,0.9,5,Dry,40,10,8,5,62,125.0,0.0954423276452555,1184.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,84.69144491745578,27.10126237358585,6.775315593396463,5.42025247471717,3.3876577966982317,42.00695667905807,67.10126237358585,16.775315593396463,13.42025247471717,8.387657796698232,104.00695667905808,1197.2968304416995,990.0,968.8733159697406,21.12668403025941,0.8410610956616167,0.48,988.6789389043385,0.5349,0.5349,0.5349,0.5349,19.27072293459775,19.27072293459775,19.27072293459775,19.27072293459775,,0.937914655555945,0.937914655555945,0.937914655555945,0.937914655555945,48.74529721364642,48.74529721364642,48.74529721364642,48.74529721364642,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.98,0.98,0.98,0.98,47.7703912693735,47.7703912693735,47.7703912693735,47.7703912693735,191.081565077494,4585.957561859856,0.1458981547287552,4.825292047411464e-05,0.26
2015-04-28,2015-05-09,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2015,4,28,2015.04,2014,7,210,30,0.1131573408408681,0.0,0.0,0.9,5,Dry,40,10,8,5,62,125.0,0.0954423276452555,1184.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,84.69144491745578,27.10126237358585,6.775315593396463,5.42025247471717,3.3876577966982317,42.00695667905807,67.10126237358585,16.775315593396463,13.42025247471717,8.387657796698232,104.00695667905808,1197.2968304416995,990.0,968.8733159697406,21.12668403025941,0.8410610956616167,0.48,988.6789389043385,0.5349,0.5349,0.5349,0.5349,19.27072293459775,19.27072293459775,19.27072293459775,19.27072293459775,,0.937914655555945,0.937914655555945,0.937914655555945,0.937914655555945,48.74529721364642,48.74529721364642,48.74529721364642,48.74529721364642,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.9927759106648966,0.98,0.98,0.98,0.98,47.7703912693735,47.7703912693735,47.7703912693735,47.7703912693735,191.081565077494,4585.957561859856,0.1458981547287552,4.825292047411464e-05,0.26
2015-04-29,2015-05-10,1414.6961,0.930700821060786,1316.6588218214915,0.257,2015,4,29,2015.04,2014,7,211,31,0.1137593222053768,6.967376904035746,0.0052917101898857,0.9,5,Dry,40,10,8,5,62,125.0,0.0949372745075087,1191.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,91.65882182149151,29.33082298287729,7.332705745719322,5.866164596575458,3.666352872859661,45.4627756234598,69.3308229828773,17.332705745719323,13.86616459657546,8.666352872859662,107.4627756234598,1200.529693325172,990.0,968.8952134400104,21.104786559989638,0.8457987196385837,0.48,988.6742012803614,0.5349,0.5349,0.5349,0.5349,19.24408784035108,19.24408784035108,19.24408784035108,19.24408784035108,,0.9378315540618952,0.9378315540618952,0.9378315540618952,0.9378315540618952,48.67361075673453,48.67361075673453,48.67361075673453,48.67361075673453,0.9913159013591554,0.9913159013591554,0.9913159013591554,0.9913159013591554,0.98,0.98,0.98,0.98,47.70013854159984,47.70013854159984,47.70013854159984,47.70013854159984,190.80055416639937,4579.213299993585,0.144912676696642,4.8181958122828125e-05,0.255
2015-04-30,2015-05-11,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,4,30,2015.04,2014,7,212,31,0.1149794283183898,14.121598530242409,0.0106115166065563,0.9,5,Dry,40,10,8,5,62,125.0,0.0939298460424911,1205.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,105.78042035173394,33.84973451255486,8.0,6.769946902510972,4.231216814069358,52.92952212259876,73.84973451255486,18.0,14.769946902510972,9.231216814069358,114.92952212259875,1206.6196814150658,990.0,968.9395956068196,21.060404393180303,0.8547233399005889,0.48,988.6652766600994,0.5349,0.5349,0.5349,0.5349,19.19078105327969,19.19078105327969,19.19078105327969,19.19078105327969,,0.9376652368862326,0.9376652368862326,0.9376652368862326,0.9376652368862326,48.53017519818314,48.53017519818314,48.53017519818314,48.53017519818314,0.9883946068876402,0.9883946068876402,0.9883946068876402,0.9883946068876402,0.98,0.98,0.98,0.98,47.55957169421947,47.55957169421947,47.55957169421947,47.55957169421947,190.23828677687789,4565.718882645069,0.1429524239067153,4.8039971408302496e-05,0.255
2015-05-01,2015-05-12,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,5,1,2015.05,2014,8,213,31,0.1149794283183898,0.0,0.0,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1442762435212664,1138.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,38.78042035173394,9.493123731934867,2.019813559986143,2.019813559986143,2.019813559986143,23.22785593984064,56.49312373193487,12.019813559986144,12.019813559986144,12.019813559986144,138.22785593984065,1180.5327508519072,990.0,968.9395956068196,21.060404393180303,0.8164940452548664,0.48,988.7035059547452,0.5349,0.5349,0.5349,0.5349,19.22901034792539,19.22901034792539,19.22901034792539,19.22901034792539,,0.9377845122855272,0.9377845122855272,0.9377845122855272,0.9377845122855272,48.63303605302186,48.63303605302186,48.63303605302186,48.63303605302186,0.990489532648103,0.990489532648103,0.990489532648103,0.990489532648103,0.98,0.98,0.98,0.98,47.66037533196143,47.66037533196143,47.66037533196143,47.66037533196143,190.6415013278457,4575.396031868297,0.1432554149522713,4.81417932646075e-05,0.255
2015-05-02,2015-05-13,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,5,2,2015.05,2014,8,214,31,0.1149794283183898,0.0,0.0,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1442762435212664,1138.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,38.78042035173394,9.493123731934867,2.019813559986143,2.019813559986143,2.019813559986143,23.22785593984064,56.49312373193487,12.019813559986144,12.019813559986144,12.019813559986144,138.22785593984065,1180.5327508519072,990.0,968.9395956068196,21.060404393180303,0.8164940452548664,0.48,988.7035059547452,0.5349,0.5349,0.5349,0.5349,19.22901034792539,19.22901034792539,19.22901034792539,19.22901034792539,,0.9377845122855272,0.9377845122855272,0.9377845122855272,0.9377845122855272,48.63303605302186,48.63303605302186,48.63303605302186,48.63303605302186,0.990489532648103,0.990489532648103,0.990489532648103,0.990489532648103,0.98,0.98,0.98,0.98,47.66037533196143,47.66037533196143,47.66037533196143,47.66037533196143,190.6415013278457,4575.396031868297,0.1432554149522713,4.81417932646075e-05,0.255
2015-05-03,2015-05-14,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,5,3,2015.05,2014,8,215,31,0.1163379578379773,15.72372129152268,0.0116774399760357,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1425914663475788,1154.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,54.50414164325662,13.342159673088858,2.838757377252949,2.838757377252949,2.838757377252949,32.64570983840891,60.34215967308886,12.83875737725295,12.83875737725295,12.83875737725295,147.64570983840892,1186.0196744275947,990.0,968.989013016593,21.01098698340695,0.8245348999489697,0.48,988.695465100051,0.5349,0.5349,0.5349,0.5349,19.17155208345797,19.17155208345797,19.17155208345797,19.17155208345797,,0.9376052425003888,0.9376052425003888,0.9376052425003888,0.9376052425003888,48.47844646813687,48.47844646813687,48.47844646813687,48.47844646813687,0.9873410685974922,0.9873410685974922,0.9873410685974922,0.9873410685974922,0.98,0.98,0.98,0.98,47.50887753877413,47.50887753877413,47.50887753877413,47.50887753877413,190.0355101550965,4560.852243722316,0.1411325106829449,4.798876519068094e-05,0.255
2015-05-04,2015-05-15,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,5,4,2015.05,2014,8,216,31,0.1174286419113503,12.623658256631415,0.0092880583103084,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1412670684935901,1167.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,67.12779989988803,16.43232601716009,3.4962395781191686,3.4962395781191686,3.4962395781191686,40.20675514837044,63.432326017160094,13.49623957811917,13.49623957811917,13.49623957811917,155.20675514837043,1190.4248051733985,990.0,969.0294898150612,20.970510184938803,0.8309904329533813,0.48,988.6890095670466,0.5349,0.5349,0.5349,0.5349,19.124619751985385,19.124619751985385,19.124619751985385,19.124619751985385,,0.9374588136261944,0.9374588136261944,0.9374588136261944,0.9374588136261944,48.35221778725531,48.35221778725531,48.35221778725531,48.35221778725531,0.9847702196997008,0.9847702196997008,0.9847702196997008,0.9847702196997008,0.98,0.98,0.98,0.98,47.38517343151021,47.38517343151021,47.38517343151021,47.38517343151021,189.5406937260408,4548.97664942498,0.1394575945985375,4.786381154698001e-05,0.25
2015-05-05,2015-05-16,1459.3256,0.9400588702282704,1371.8519748311928,0.25,2015,5,5,2015.05,2014,8,217,31,0.118528010625415,12.724174931304786,0.0092751806789289,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1399567909093295,1179.8519748311928,1100.0,,4,275.0,275.0,275.0,275.0,79.85197483119282,19.547098005552407,4.15895702245796,4.15895702245796,4.15895702245796,47.828005758266535,66.54709800555241,14.15895702245796,14.15895702245796,14.15895702245796,162.82800575826653,1194.8650120504683,990.0,969.070598687916,20.929401312083883,0.8374973685463019,0.48,988.6825026314536,0.5349,0.5349,0.5349,0.5349,19.077003943537527,19.077003943537527,19.077003943537527,19.077003943537527,,0.9373102523038372,0.9373102523038372,0.9373102523038372,0.9373102523038372,48.22418871600169,48.22418871600169,48.22418871600169,48.22418871600169,0.982162702973558,0.982162702973558,0.982162702973558,0.982162702973558,0.98,0.98,0.98,0.98,47.259704941681655,47.259704941681655,47.259704941681655,47.259704941681655,189.03881976672665,4536.931674401439,0.1377982633949905,4.7737075698668336e-05,0.25
2015-05-06,2015-05-17,1470.6225,0.94550510416192,1390.4810800453631,0.248,2015,5,6,2015.05,2014,8,218,32,0.1201375653159193,18.62910521417029,0.0133975970486146,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.138081706220509,1198.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,98.48108004536311,24.107347719437843,5.1292229190293295,5.1292229190293295,5.1292229190293295,58.98606356883729,71.10734771943784,15.12922291902933,15.12922291902933,15.12922291902933,173.9860635688373,1201.3657935574963,990.0,969.1307850278388,20.869214972161103,0.8470239892063278,0.48,988.6729760107936,0.5349,0.5349,0.5349,0.5349,19.007290982954707,19.007290982954707,19.007290982954707,19.007290982954707,,0.9370927478668186,0.9370927478668186,0.9370927478668186,0.9370927478668186,48.03681379269128,48.03681379269128,48.03681379269128,48.03681379269128,0.9783465130894352,0.9783465130894352,0.9783465130894352,0.9783465130894352,0.98,0.98,0.98,0.98,47.07607751683745,47.07607751683745,47.07607751683745,47.07607751683745,188.3043100673498,4519.303441616396,0.1354238563686221,4.755159345135096e-05,0.25
2015-05-07,2015-05-18,1470.6225,0.94550510416192,1390.4810800453631,0.248,2015,5,7,2015.05,2014,8,219,32,0.1201375653159193,0.0,0.0,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.138081706220509,1198.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,98.48108004536311,24.107347719437843,5.1292229190293295,5.1292229190293295,5.1292229190293295,58.98606356883729,71.10734771943784,15.12922291902933,15.12922291902933,15.12922291902933,173.9860635688373,1201.3657935574963,990.0,969.1307850278388,20.869214972161103,0.8470239892063278,0.48,988.6729760107936,0.5349,0.5349,0.5349,0.5349,19.007290982954707,19.007290982954707,19.007290982954707,19.007290982954707,,0.9370927478668186,0.9370927478668186,0.9370927478668186,0.9370927478668186,48.03681379269128,48.03681379269128,48.03681379269128,48.03681379269128,0.9783465130894352,0.9783465130894352,0.9783465130894352,0.9783465130894352,0.98,0.98,0.98,0.98,47.07607751683745,47.07607751683745,47.07607751683745,47.07607751683745,188.3043100673498,4519.303441616396,0.1354238563686221,4.755159345135096e-05,0.25
2015-05-08,2015-05-19,1481.9755,0.944675992155444,1399.9866758125604,0.244,2015,5,8,2015.05,2014,8,220,32,0.1209588487902052,9.505595767197294,0.0067897758824598,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1371441623818041,1207.9866758125604,1100.0,,4,275.0,275.0,275.0,275.0,107.9866758125604,26.43423834994968,5.624306031904188,5.624306031904188,5.624306031904188,64.67951936689816,73.43423834994968,15.624306031904188,15.624306031904188,15.624306031904188,179.67951936689815,1204.682850413758,990.0,969.1614954141636,20.83850458583629,0.8518849958934738,0.48,988.6681150041064,0.5349,0.5349,0.5349,0.5349,18.97171958994283,18.97171958994283,18.97171958994283,18.97171958994283,,0.93698091670832,0.93698091670832,0.93698091670832,0.93698091670832,47.94119288778056,47.94119288778056,47.94119288778056,47.94119288778056,0.9763990404843292,0.9763990404843292,0.9763990404843292,0.9763990404843292,0.98,0.98,0.98,0.98,46.98236903002495,46.98236903002495,46.98236903002495,46.98236903002495,187.9294761200998,4510.307426882395,0.1342366176528247,4.745693841416661e-05,0.245
2015-05-09,2015-05-20,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2015,5,9,2015.05,2014,8,221,32,0.1214977260141761,6.237004907070968,0.0044352864999963,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1365358887298388,1214.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,114.22368071963136,27.96100517615976,5.949150037480801,5.949150037480801,5.949150037480801,68.41522543102921,74.96100517615976,15.949150037480802,15.949150037480802,15.949150037480802,183.41522543102923,1206.8593052511214,990.0,969.1816457377096,20.818354262290427,0.85507449850894,0.48,988.6649255014912,0.5349,0.5349,0.5349,0.5349,18.948379763781524,18.948379763781524,18.948379763781524,18.948379763781524,,0.9369073962559118,0.9369073962559118,0.9369073962559118,0.9369073962559118,47.8784564780524,47.8784564780524,47.8784564780524,47.8784564780524,0.9751213131986232,0.9751213131986232,0.9751213131986232,0.9751213131986232,0.98,0.98,0.98,0.98,46.92088734849135,46.92088734849135,46.92088734849135,46.92088734849135,187.6835493939654,4504.405185455169,0.1334663552941441,4.739483570554681e-05,0.245
2015-05-10,2015-05-21,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2015,5,10,2015.05,2014,8,222,32,0.1214977260141761,0.0,0.0,0.87,4,Mod_Dry,47,10,10,10,115,192.0,0.1365358887298388,1214.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,114.22368071963136,27.96100517615976,5.949150037480801,5.949150037480801,5.949150037480801,68.41522543102921,74.96100517615976,15.949150037480802,15.949150037480802,15.949150037480802,183.41522543102923,1206.8593052511214,990.0,969.1816457377096,20.818354262290427,0.85507449850894,0.48,988.6649255014912,0.5349,0.5349,0.5349,0.5349,18.948379763781524,18.948379763781524,18.948379763781524,18.948379763781524,,0.9369073962559118,0.9369073962559118,0.9369073962559118,0.9369073962559118,47.8784564780524,47.8784564780524,47.8784564780524,47.8784564780524,0.9751213131986232,0.9751213131986232,0.9751213131986232,0.9751213131986232,0.98,0.98,0.98,0.98,46.92088734849135,46.92088734849135,46.92088734849135,46.92088734849135,187.6835493939654,4504.405185455169,0.1334663552941441,4.739483570554681e-05,0.245
2015-05-11,2015-05-22,1504.8501,0.9462756211754526,1424.002963153442,0.242,2015,5,11,2015.05,2014,8,223,32,0.1230338560164574,17.77928243381075,0.01248542516684,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1348311801085144,1232.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,132.0029631534419,32.31322535526963,6.875154330908432,6.875154330908432,6.875154330908432,79.06427480544697,79.31322535526962,16.875154330908433,16.875154330908433,16.875154330908433,194.06427480544696,1213.0635340170866,990.0,969.239086496342,20.76091350365812,0.8641665336554017,0.48,988.6558334663446,0.5349,0.5349,0.5349,0.5349,18.88184697000269,18.88184697000269,18.88184697000269,18.88184697000269,,0.9366978179555084,0.9366978179555084,0.9366978179555084,0.9366978179555084,47.69967009936877,47.69967009936877,47.69967009936877,47.69967009936877,0.9714800427570016,0.9714800427570016,0.9714800427570016,0.9714800427570016,0.98,0.98,0.98,0.98,46.7456766973814,46.7456766973814,46.7456766973814,46.7456766973814,186.9827067895256,4487.584962948615,0.1313078073766462,4.7217855249880206e-05,0.24
2015-05-12,2015-05-23,1516.372,0.9482599209629142,1437.9147928703762,0.239,2015,5,12,2015.05,2014,8,224,32,0.1242358381040005,13.911829716934106,0.0096750028485089,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1335266880568967,1245.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,145.91479287037623,35.71872533806085,7.599728795332096,7.599728795332096,7.599728795332096,87.3968811463191,82.71872533806085,17.599728795332098,17.599728795332098,17.599728795332098,202.39688114631912,1217.918182928725,990.0,969.284032407735,20.71596759226497,0.8712808165410495,0.48,988.648719183459,0.5349,0.5349,0.5349,0.5349,18.829786775723957,18.829786775723957,18.829786775723957,18.829786775723957,,0.9365338283435304,0.9365338283435304,0.9365338283435304,0.9365338283435304,47.55982682171374,47.55982682171374,47.55982682171374,47.55982682171374,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.98,0.98,0.98,0.98,46.60863028527947,46.60863028527947,46.60863028527947,46.60863028527947,186.43452114111787,4474.428507386829,0.1296561674346196,4.707942453058532e-05,0.24
2015-05-13,2015-05-24,1516.372,0.9482599209629142,1437.9147928703762,0.239,2015,5,13,2015.05,2014,8,225,33,0.1242358381040005,0.0,0.0,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1335266880568967,1245.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,145.91479287037623,35.71872533806085,7.599728795332096,7.599728795332096,7.599728795332096,87.3968811463191,82.71872533806085,17.599728795332098,17.599728795332098,17.599728795332098,202.39688114631912,1217.918182928725,990.0,969.284032407735,20.71596759226497,0.8712808165410495,0.48,988.648719183459,0.5349,0.5349,0.5349,0.5349,18.829786775723957,18.829786775723957,18.829786775723957,18.829786775723957,,0.9365338283435304,0.9365338283435304,0.9365338283435304,0.9365338283435304,47.55982682171374,47.55982682171374,47.55982682171374,47.55982682171374,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.98,0.98,0.98,0.98,46.60863028527947,46.60863028527947,46.60863028527947,46.60863028527947,186.43452114111787,4474.428507386829,0.1296561674346196,4.707942453058532e-05,0.24
2015-05-14,2015-05-25,1527.9505,0.9480519815469955,1448.576499230723,0.237,2015,5,14,2015.05,2014,8,226,33,0.1251570095335344,10.661706360346445,0.0073601265559729,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.132543914734198,1256.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,156.5764992307229,38.32862220752071,8.0,8.155026001600152,8.155026001600152,93.9378250200019,85.32862220752071,18.0,18.155026001600152,18.155026001600152,208.9378250200019,1221.483648209121,990.0,969.3184779205916,20.68152207940841,0.876505855279254,0.48,988.6434941447208,0.5349,0.5349,0.5349,0.5349,18.79011622412917,18.79011622412917,18.79011622412917,18.79011622412917,,0.9364088661060068,0.9364088661060068,0.9364088661060068,0.9364088661060068,47.45329532269283,47.45329532269283,47.45329532269283,47.45329532269283,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.98,0.98,0.98,0.98,46.50422941623897,46.50422941623897,46.50422941623897,46.50422941623897,186.01691766495588,4464.406023958942,0.1284135962192825,4.69739691073121e-05,0.235
2015-05-15,2015-05-26,1527.9505,0.9480519815469955,1448.576499230723,0.237,2015,5,15,2015.05,2014,8,227,33,0.1251570095335344,0.0,0.0,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.132543914734198,1256.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,156.5764992307229,38.32862220752071,8.0,8.155026001600152,8.155026001600152,93.9378250200019,85.32862220752071,18.0,18.155026001600152,18.155026001600152,208.9378250200019,1221.483648209121,990.0,969.3184779205916,20.68152207940841,0.876505855279254,0.48,988.6434941447208,0.5349,0.5349,0.5349,0.5349,18.79011622412917,18.79011622412917,18.79011622412917,18.79011622412917,,0.9364088661060068,0.9364088661060068,0.9364088661060068,0.9364088661060068,47.45329532269283,47.45329532269283,47.45329532269283,47.45329532269283,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.98,0.98,0.98,0.98,46.50422941623897,46.50422941623897,46.50422941623897,46.50422941623897,186.01691766495588,4464.406023958942,0.1284135962192825,4.69739691073121e-05,0.235
2015-05-16,2015-05-27,1527.9505,0.9480519815469955,1448.576499230723,0.237,2015,5,16,2015.05,2014,8,228,33,0.1251570095335344,0.0,0.0,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.132543914734198,1256.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,156.5764992307229,38.32862220752071,8.0,8.155026001600152,8.155026001600152,93.9378250200019,85.32862220752071,18.0,18.155026001600152,18.155026001600152,208.9378250200019,1221.483648209121,990.0,969.3184779205916,20.68152207940841,0.876505855279254,0.48,988.6434941447208,0.5349,0.5349,0.5349,0.5349,18.79011622412917,18.79011622412917,18.79011622412917,18.79011622412917,,0.9364088661060068,0.9364088661060068,0.9364088661060068,0.9364088661060068,47.45329532269283,47.45329532269283,47.45329532269283,47.45329532269283,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.98,0.98,0.98,0.98,46.50422941623897,46.50422941623897,46.50422941623897,46.50422941623897,186.01691766495588,4464.406023958942,0.1284135962192825,4.69739691073121e-05,0.235
2015-05-17,2015-05-28,1527.9505,0.9480519815469955,1448.576499230723,0.237,2015,5,17,2015.05,2014,8,229,33,0.1251570095335344,0.0,0.0,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.132543914734198,1256.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,156.5764992307229,38.32862220752071,8.0,8.155026001600152,8.155026001600152,93.9378250200019,85.32862220752071,18.0,18.155026001600152,18.155026001600152,208.9378250200019,1221.483648209121,990.0,969.3184779205916,20.68152207940841,0.876505855279254,0.48,988.6434941447208,0.5349,0.5349,0.5349,0.5349,18.79011622412917,18.79011622412917,18.79011622412917,18.79011622412917,,0.9364088661060068,0.9364088661060068,0.9364088661060068,0.9364088661060068,47.45329532269283,47.45329532269283,47.45329532269283,47.45329532269283,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.98,0.98,0.98,0.98,46.50422941623897,46.50422941623897,46.50422941623897,46.50422941623897,186.01691766495588,4464.406023958942,0.1284135962192825,4.69739691073121e-05,0.235
2015-05-18,2015-05-29,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2015,5,18,2015.05,2014,8,230,33,0.126165884271075,11.676790943756714,0.0079964147468974,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1314840386198059,1268.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,168.2532901744794,41.1870033239611,8.0,8.763192196587468,8.763192196587468,101.53990245734336,88.18700332396111,18.0,18.763192196587468,18.763192196587468,216.53990245734337,1224.9501955205485,990.0,969.3562029374868,20.643797062513272,0.8815859339129226,0.48,988.6384140660872,0.5349,0.5349,0.5349,0.5349,18.74731112860035,18.74731112860035,18.74731112860035,18.74731112860035,,0.9362740300550912,0.9362740300550912,0.9362740300550912,0.9362740300550912,47.338376295449606,47.338376295449606,47.338376295449606,47.338376295449606,0.964121716811601,0.964121716811601,0.964121716811601,0.964121716811601,0.98,0.98,0.98,0.98,46.39160876954061,46.39160876954061,46.39160876954061,46.39160876954061,185.56643507816244,4453.594441875899,0.1270782516476918,4.686021087832385e-05,0.235
2015-05-19,2015-05-30,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2015,5,19,2015.05,2014,8,231,33,0.126165884271075,0.0,0.0,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1314840386198059,1268.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,168.2532901744794,41.1870033239611,8.0,8.763192196587468,8.763192196587468,101.53990245734336,88.18700332396111,18.0,18.763192196587468,18.763192196587468,216.53990245734337,1224.9501955205485,990.0,969.3562029374868,20.643797062513272,0.8815859339129226,0.48,988.6384140660872,0.5349,0.5349,0.5349,0.5349,18.74731112860035,18.74731112860035,18.74731112860035,18.74731112860035,,0.9362740300550912,0.9362740300550912,0.9362740300550912,0.9362740300550912,47.338376295449606,47.338376295449606,47.338376295449606,47.338376295449606,0.964121716811601,0.964121716811601,0.964121716811601,0.964121716811601,0.98,0.98,0.98,0.98,46.39160876954061,46.39160876954061,46.39160876954061,46.39160876954061,185.56643507816244,4453.594441875899,0.1270782516476918,4.686021087832385e-05,0.235
2015-05-20,2015-05-31,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2015,5,20,2015.05,2014,8,232,34,0.126165884271075,0.0,0.0,0.85,4,Mod_Dry,47,10,10,10,115,192.0,0.1314840386198059,1268.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,168.2532901744794,41.1870033239611,8.0,8.763192196587468,8.763192196587468,101.53990245734336,88.18700332396111,18.0,18.763192196587468,18.763192196587468,216.53990245734337,1224.9501955205485,990.0,969.3562029374868,20.643797062513272,0.8815859339129226,0.48,988.6384140660872,0.5349,0.5349,0.5349,0.5349,18.74731112860035,18.74731112860035,18.74731112860035,18.74731112860035,,0.9362740300550912,0.9362740300550912,0.9362740300550912,0.9362740300550912,47.338376295449606,47.338376295449606,47.338376295449606,47.338376295449606,0.964121716811601,0.964121716811601,0.964121716811601,0.964121716811601,0.98,0.98,0.98,0.98,46.39160876954061,46.39160876954061,46.39160876954061,46.39160876954061,185.56643507816244,4453.594441875899,0.1270782516476918,4.686021087832385e-05,0.235
2015-05-21,2015-06-01,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2015,5,21,2015.05,2014,8,233,34,0.126165884271075,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1314840386198059,1268.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,168.2532901744794,41.1870033239611,8.0,8.763192196587468,8.763192196587468,101.53990245734336,88.18700332396111,18.0,18.763192196587468,18.763192196587468,216.53990245734337,1224.9501955205485,990.0,969.3562029374868,20.643797062513272,0.8815859339129226,0.48,988.6384140660872,0.5349,0.5349,0.5349,0.5349,18.74731112860035,18.74731112860035,18.74731112860035,18.74731112860035,,0.9362740300550912,0.9362740300550912,0.9362740300550912,0.9362740300550912,47.338376295449606,47.338376295449606,47.338376295449606,47.338376295449606,0.964121716811601,0.964121716811601,0.964121716811601,0.964121716811601,0.98,0.98,0.98,0.98,46.39160876954061,46.39160876954061,46.39160876954061,46.39160876954061,185.56643507816244,4453.594441875899,0.1270782516476918,4.686021087832385e-05,0.235
2015-05-22,2015-06-02,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2015,5,22,2015.05,2014,8,234,34,0.126165884271075,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1314840386198059,1268.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,168.2532901744794,41.1870033239611,8.0,8.763192196587468,8.763192196587468,101.53990245734336,88.18700332396111,18.0,18.763192196587468,18.763192196587468,216.53990245734337,1224.9501955205485,990.0,969.3562029374868,20.643797062513272,0.8815859339129226,0.48,988.6384140660872,0.5349,0.5349,0.5349,0.5349,18.74731112860035,18.74731112860035,18.74731112860035,18.74731112860035,,0.9362740300550912,0.9362740300550912,0.9362740300550912,0.9362740300550912,47.338376295449606,47.338376295449606,47.338376295449606,47.338376295449606,0.964121716811601,0.964121716811601,0.964121716811601,0.964121716811601,0.98,0.98,0.98,0.98,46.39160876954061,46.39160876954061,46.39160876954061,46.39160876954061,185.56643507816244,4453.594441875899,0.1270782516476918,4.686021087832385e-05,0.235
2015-05-23,2015-06-03,1527.9505,0.9480519815469955,1448.576499230723,0.237,2015,5,23,2015.05,2014,8,235,34,0.1251570095335344,11.676790943756714,0.0080608728292622,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.132543914734198,1256.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,156.5764992307229,38.32862220752071,8.0,8.155026001600152,8.155026001600152,93.9378250200019,85.32862220752071,18.0,18.155026001600152,18.155026001600152,208.9378250200019,1221.483648209121,990.0,969.3184779205916,20.68152207940841,0.876505855279254,0.48,988.6434941447208,0.5349,0.5349,0.5349,0.5349,18.79011622412917,18.79011622412917,18.79011622412917,18.79011622412917,,0.9364088661060068,0.9364088661060068,0.9364088661060068,0.9364088661060068,47.45329532269283,47.45329532269283,47.45329532269283,47.45329532269283,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.98,0.98,0.98,0.98,46.50422941623897,46.50422941623897,46.50422941623897,46.50422941623897,186.01691766495588,4464.406023958942,0.1284135962192825,4.69739691073121e-05,0.235
2015-05-24,2015-06-04,1527.9505,0.9480519815469955,1448.576499230723,0.237,2015,5,24,2015.05,2014,8,236,34,0.1251570095335344,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.132543914734198,1256.576499230723,1100.0,,4,275.0,275.0,275.0,275.0,156.5764992307229,38.32862220752071,8.0,8.155026001600152,8.155026001600152,93.9378250200019,85.32862220752071,18.0,18.155026001600152,18.155026001600152,208.9378250200019,1221.483648209121,990.0,969.3184779205916,20.68152207940841,0.876505855279254,0.48,988.6434941447208,0.5349,0.5349,0.5349,0.5349,18.79011622412917,18.79011622412917,18.79011622412917,18.79011622412917,,0.9364088661060068,0.9364088661060068,0.9364088661060068,0.9364088661060068,47.45329532269283,47.45329532269283,47.45329532269283,47.45329532269283,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.9664622265314222,0.98,0.98,0.98,0.98,46.50422941623897,46.50422941623897,46.50422941623897,46.50422941623897,186.01691766495588,4464.406023958942,0.1284135962192825,4.69739691073121e-05,0.235
2015-05-25,2015-06-05,1516.372,0.9482599209629142,1437.9147928703762,0.239,2015,5,25,2015.05,2014,8,237,34,0.1242358381040005,10.661706360346445,0.0074146996840219,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1335266880568967,1245.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,145.91479287037623,35.71872533806085,7.599728795332096,7.599728795332096,7.599728795332096,87.3968811463191,82.71872533806085,17.599728795332098,17.599728795332098,17.599728795332098,202.39688114631912,1217.918182928725,990.0,969.284032407735,20.71596759226497,0.8712808165410495,0.48,988.648719183459,0.5349,0.5349,0.5349,0.5349,18.829786775723957,18.829786775723957,18.829786775723957,18.829786775723957,,0.9365338283435304,0.9365338283435304,0.9365338283435304,0.9365338283435304,47.55982682171374,47.55982682171374,47.55982682171374,47.55982682171374,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.98,0.98,0.98,0.98,46.60863028527947,46.60863028527947,46.60863028527947,46.60863028527947,186.43452114111787,4474.428507386829,0.1296561674346196,4.707942453058532e-05,0.24
2015-05-26,2015-06-06,1516.372,0.9482599209629142,1437.9147928703762,0.239,2015,5,26,2015.05,2014,8,238,34,0.1242358381040005,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1335266880568967,1245.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,145.91479287037623,35.71872533806085,7.599728795332096,7.599728795332096,7.599728795332096,87.3968811463191,82.71872533806085,17.599728795332098,17.599728795332098,17.599728795332098,202.39688114631912,1217.918182928725,990.0,969.284032407735,20.71596759226497,0.8712808165410495,0.48,988.648719183459,0.5349,0.5349,0.5349,0.5349,18.829786775723957,18.829786775723957,18.829786775723957,18.829786775723957,,0.9365338283435304,0.9365338283435304,0.9365338283435304,0.9365338283435304,47.55982682171374,47.55982682171374,47.55982682171374,47.55982682171374,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.9686319108292004,0.98,0.98,0.98,0.98,46.60863028527947,46.60863028527947,46.60863028527947,46.60863028527947,186.43452114111787,4474.428507386829,0.1296561674346196,4.707942453058532e-05,0.24
2015-05-27,2015-06-07,1504.8501,0.9462756211754526,1424.002963153442,0.242,2015,5,27,2015.05,2014,8,239,35,0.1230338560164574,13.911829716934106,0.0097695230114735,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1348311801085144,1232.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,132.0029631534419,32.31322535526963,6.875154330908432,6.875154330908432,6.875154330908432,79.06427480544697,79.31322535526962,16.875154330908433,16.875154330908433,16.875154330908433,194.06427480544696,1213.0635340170866,990.0,969.239086496342,20.76091350365812,0.8641665336554017,0.48,988.6558334663446,0.5349,0.5349,0.5349,0.5349,18.88184697000269,18.88184697000269,18.88184697000269,18.88184697000269,,0.9366978179555084,0.9366978179555084,0.9366978179555084,0.9366978179555084,47.69967009936877,47.69967009936877,47.69967009936877,47.69967009936877,0.9714800427570016,0.9714800427570016,0.9714800427570016,0.9714800427570016,0.98,0.98,0.98,0.98,46.7456766973814,46.7456766973814,46.7456766973814,46.7456766973814,186.9827067895256,4487.584962948615,0.1313078073766462,4.7217855249880206e-05,0.24
2015-05-28,2015-06-08,1493.3847,0.9416352536085518,1406.2236807196314,0.243,2015,5,28,2015.05,2014,8,240,35,0.1214977260141761,17.77928243381075,0.0126432819170789,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1365358887298388,1214.2236807196314,1100.0,,4,275.0,275.0,275.0,275.0,114.22368071963136,27.96100517615976,5.949150037480801,5.949150037480801,5.949150037480801,68.41522543102921,74.96100517615976,15.949150037480802,15.949150037480802,15.949150037480802,183.41522543102923,1206.8593052511214,990.0,969.1816457377096,20.818354262290427,0.85507449850894,0.48,988.6649255014912,0.5349,0.5349,0.5349,0.5349,18.948379763781524,18.948379763781524,18.948379763781524,18.948379763781524,,0.9369073962559118,0.9369073962559118,0.9369073962559118,0.9369073962559118,47.8784564780524,47.8784564780524,47.8784564780524,47.8784564780524,0.9751213131986232,0.9751213131986232,0.9751213131986232,0.9751213131986232,0.98,0.98,0.98,0.98,46.92088734849135,46.92088734849135,46.92088734849135,46.92088734849135,187.6835493939654,4504.405185455169,0.1334663552941441,4.739483570554681e-05,0.245
2015-05-29,2015-06-09,1470.6225,0.94550510416192,1390.4810800453631,0.248,2015,5,29,2015.05,2014,8,241,35,0.1201375653159193,15.74260067426826,0.0113216935492244,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.138081706220509,1198.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,98.48108004536311,24.107347719437843,5.1292229190293295,5.1292229190293295,5.1292229190293295,58.98606356883729,71.10734771943784,15.12922291902933,15.12922291902933,15.12922291902933,173.9860635688373,1201.3657935574963,990.0,969.1307850278388,20.869214972161103,0.8470239892063278,0.48,988.6729760107936,0.5349,0.5349,0.5349,0.5349,19.007290982954707,19.007290982954707,19.007290982954707,19.007290982954707,,0.9370927478668186,0.9370927478668186,0.9370927478668186,0.9370927478668186,48.03681379269128,48.03681379269128,48.03681379269128,48.03681379269128,0.9783465130894352,0.9783465130894352,0.9783465130894352,0.9783465130894352,0.98,0.98,0.98,0.98,47.07607751683745,47.07607751683745,47.07607751683745,47.07607751683745,188.3043100673498,4519.303441616396,0.1354238563686221,4.755159345135096e-05,0.25
2015-05-30,2015-06-10,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,5,30,2015.05,2014,8,242,35,0.1174286419113503,31.35328014547508,0.0230686769469247,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1412670684935901,1167.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,67.12779989988803,16.43232601716009,3.4962395781191686,3.4962395781191686,3.4962395781191686,40.20675514837044,63.432326017160094,13.49623957811917,13.49623957811917,13.49623957811917,155.20675514837043,1190.4248051733985,990.0,969.0294898150612,20.970510184938803,0.8309904329533813,0.48,988.6890095670466,0.5349,0.5349,0.5349,0.5349,19.124619751985385,19.124619751985385,19.124619751985385,19.124619751985385,,0.9374588136261944,0.9374588136261944,0.9374588136261944,0.9374588136261944,48.35221778725531,48.35221778725531,48.35221778725531,48.35221778725531,0.9847702196997008,0.9847702196997008,0.9847702196997008,0.9847702196997008,0.98,0.98,0.98,0.98,47.38517343151021,47.38517343151021,47.38517343151021,47.38517343151021,189.5406937260408,4548.97664942498,0.1394575945985375,4.786381154698001e-05,0.25
2015-05-31,2015-06-11,1448.0846,0.9385693348992789,1359.127799899888,0.251,2015,5,31,2015.05,2014,8,243,35,0.1174286419113503,0.0,0.0,0.8200000000000001,4,Mod_Dry,47,10,10,10,115,192.0,0.1412670684935901,1167.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,67.12779989988803,16.43232601716009,3.4962395781191686,3.4962395781191686,3.4962395781191686,40.20675514837044,63.432326017160094,13.49623957811917,13.49623957811917,13.49623957811917,155.20675514837043,1190.4248051733985,990.0,969.0294898150612,20.970510184938803,0.8309904329533813,0.48,988.6890095670466,0.5349,0.5349,0.5349,0.5349,19.124619751985385,19.124619751985385,19.124619751985385,19.124619751985385,,0.9374588136261944,0.9374588136261944,0.9374588136261944,0.9374588136261944,48.35221778725531,48.35221778725531,48.35221778725531,48.35221778725531,0.9847702196997008,0.9847702196997008,0.9847702196997008,0.9847702196997008,0.98,0.98,0.98,0.98,47.38517343151021,47.38517343151021,47.38517343151021,47.38517343151021,189.5406937260408,4548.97664942498,0.1394575945985375,4.786381154698001e-05,0.25
2015-06-01,2015-06-12,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2015,6,1,2015.06,2014,9,244,35,0.1163379578379773,12.623658256631415,0.0093751351118947,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1195688858435427,1185.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,85.50414164325662,23.89867313010278,5.310816251133951,4.779734626020557,4.779734626020557,46.735183009978776,68.89867313010278,15.31081625113395,13.779734626020556,13.779734626020556,134.73518300997878,1197.9892240072572,990.0,968.989013016593,21.01098698340695,0.8420757691803898,0.48,988.6779242308196,0.5349,0.5349,0.5349,0.5349,19.15401121422655,19.15401121422655,19.15401121422655,19.15401121422655,,0.9375505149883868,0.9375505149883868,0.9375505149883868,0.9375505149883868,48.43126440170907,48.43126440170907,48.43126440170907,48.43126440170907,0.98638013038104,0.98638013038104,0.98638013038104,0.98638013038104,0.98,0.98,0.98,0.98,47.46263911367489,47.46263911367489,47.46263911367489,47.46263911367489,189.8505564546996,4556.413354912789,0.1409951522488511,4.794205971078272e-05,0.255
2015-06-02,2015-06-13,1425.77,0.9333766458487232,1330.780420351734,0.255,2015,6,2,2015.06,2014,9,245,35,0.1149794283183898,15.72372129152268,0.0118154137610221,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1209816417027285,1169.780420351734,1100.0,,4,275.0,275.0,275.0,275.0,69.78042035173394,19.50384419768961,4.33418759948658,3.900768839537922,3.900768839537922,38.1408508754819,64.5038441976896,14.33418759948658,12.90076883953792,12.90076883953792,126.1408508754819,1191.738800636714,990.0,968.9395956068196,21.060404393180303,0.8329160377925025,0.48,988.6870839622076,0.5349,0.5349,0.5349,0.5349,19.21258835538776,19.21258835538776,19.21258835538776,19.21258835538776,,0.9377332756688098,0.9377332756688098,0.9377332756688098,0.9377332756688098,48.58884754769915,48.58884754769915,48.58884754769915,48.58884754769915,0.9895895630895958,0.9895895630895958,0.9895895630895958,0.9895895630895958,0.98,0.98,0.98,0.98,47.61707059674517,47.61707059674517,47.61707059674517,47.61707059674517,190.4682823869807,4571.238777287536,0.1431252515246945,4.80980511078234e-05,0.255
2015-06-03,2015-06-14,1414.6961,0.930700821060786,1316.6588218214915,0.257,2015,6,3,2015.06,2014,9,246,36,0.1137593222053768,14.121598530242409,0.0107253286092036,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1222792095656712,1155.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,55.65882182149153,15.556813552590798,3.457069678353511,3.11136271051816,3.11136271051816,30.4222131695109,60.5568135525908,13.45706967835351,12.11136271051816,12.11136271051816,118.4222131695109,1186.1252459414625,990.0,968.8952134400104,21.104786559989638,0.824689610542463,0.48,988.6953103894576,0.5349,0.5349,0.5349,0.5349,19.26519694944715,19.26519694944715,19.26519694944715,19.26519694944715,,0.9378974144822751,0.9378974144822751,0.9378974144822751,0.9378974144822751,48.73042343711719,48.73042343711719,48.73042343711719,48.73042343711719,0.992472982426012,0.992472982426012,0.992472982426012,0.992472982426012,0.98,0.98,0.98,0.98,47.75581496837484,47.75581496837484,47.75581496837484,47.75581496837484,191.02325987349937,4584.558236963985,0.1450818212794367,4.823819693775237e-05,0.255
2015-06-04,2015-06-15,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2015,6,4,2015.06,2014,9,247,36,0.1131573408408681,6.967376904035746,0.0053198613544237,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1229297180070891,1148.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,48.69144491745578,13.609410070096336,3.024313348910297,2.7218820140192674,2.7218820140192674,26.61395747041061,58.60941007009634,13.024313348910296,11.721882014019268,11.721882014019268,114.6139574704106,1183.355605433026,990.0,968.8733159697406,21.12668403025941,0.8206308193863551,0.48,988.6993691806136,0.5349,0.5349,0.5349,0.5349,19.291153210873052,19.291153210873052,19.291153210873052,19.291153210873052,,0.937978398017924,0.937978398017924,0.937978398017924,0.937978398017924,48.80029193642253,48.80029193642253,48.80029193642253,48.80029193642253,0.9938959661185852,0.9938959661185852,0.9938959661185852,0.9938959661185852,0.98,0.98,0.98,0.98,47.82428609769408,47.82428609769408,47.82428609769408,47.82428609769408,191.2971443907763,4591.131465378631,0.1460627578603698,4.830735969464048e-05,0.26
2015-06-05,2015-06-16,1392.7145,0.9273803807430936,1291.5761032764274,0.261,2015,6,5,2015.06,2014,9,248,36,0.1115921753230833,18.115341641028408,0.0140257640220146,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1246539012231494,1130.5761032764274,1100.0,,4,275.0,275.0,275.0,275.0,30.57610327642737,8.546115822603923,1.8991368494675387,1.709223164520785,1.709223164520785,16.71240427531434,53.54611582260392,11.899136849467538,10.709223164520784,10.709223164520784,104.71240427531434,1176.1544758365922,990.0,968.8163820388688,21.183617961131176,0.810077868188912,0.48,988.709922131811,0.5349,0.5349,0.5349,0.5349,19.358640092942203,19.358640092942203,19.358640092942203,19.358640092942203,,0.9381889570899796,0.9381889570899796,0.9381889570899796,0.9381889570899796,48.98200471916192,48.98200471916192,48.98200471916192,48.98200471916192,0.9975968374574729,0.9975968374574729,0.9975968374574729,0.9975968374574729,0.98,0.98,0.98,0.98,48.00236462477868,48.00236462477868,48.00236462477868,48.00236462477868,192.00945849911471,4608.227003978753,0.1486629072898077,4.848723699472593e-05,0.26
2015-06-06,2015-06-17,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2015,6,6,2015.06,2014,9,249,36,0.1085318317886331,35.42064275983989,0.0281976585487861,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1281688493666138,1095.1554605165877,1095.1554605165877,,4,273.7888651291469,273.7888651291469,273.7888651291469,273.7888651291469,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1159.1554605165877,990.0,968.7050600187664,21.2949399812336,0.785166529394866,0.473702098671564,988.7411313719336,0.5302250193985072,0.5302250193985072,0.5302250193985072,0.5302250193985072,19.505846333768737,19.505846333768737,19.505846333768737,19.505846333768737,,0.93867766554124,0.93867766554124,0.93867766554124,0.93867766554124,49.16270430450873,49.16270430450873,49.16270430450873,49.16270430450873,1.001277073411583,1.001277073411583,1.001277073411583,1.001277073411583,0.98,0.98,0.98,0.98,48.17945021841855,48.17945021841855,48.17945021841855,48.17945021841855,192.7178008736742,4625.227220968181,0.1534187502511989,4.888139117679054e-05,0.265
2015-06-07,2015-06-18,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2015,6,7,2015.06,2014,9,250,36,0.1070268603896551,17.418650451134,0.0140616233485574,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1299711114514251,1077.7368100654537,1077.7368100654537,,4,269.4342025163634,269.4342025163634,269.4342025163634,269.4342025163634,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1141.7368100654537,990.0,968.6503156887773,21.34968431122286,0.7596402330444754,0.4510578530850898,988.7893019138704,0.5134612855118537,0.5134612855118537,0.5134612855118537,0.5134612855118537,19.625524939581425,19.625524939581425,19.625524939581425,19.625524939581425,,0.9391335472260932,0.9391335472260932,0.9391335472260932,0.9391335472260932,48.70124470447727,48.70124470447727,48.70124470447727,48.70124470447727,0.991878710885484,0.991878710885484,0.991878710885484,0.991878710885484,0.98,0.98,0.98,0.98,47.72721981038772,47.72721981038772,47.72721981038772,47.72721981038772,190.9088792415509,4581.813101797221,0.1541157715588216,4.9205189744371325e-05,0.265
2015-06-08,2015-06-19,1338.7244,0.906175230008076,1213.1188910874237,0.27,2015,6,8,2015.06,2014,9,251,36,0.1048134721899534,25.61791897802982,0.0211174017371588,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.13271576362617,1052.1188910874237,1052.1188910874237,,4,263.0297227718559,263.0297227718559,263.0297227718559,263.0297227718559,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1116.1188910874237,990.0,968.569802229132,21.430197770868062,0.7220982550624259,0.4177545584136507,988.860147186524,0.4894099742558668,0.4894099742558668,0.4894099742558668,0.4894099742558668,19.800934983136127,19.800934983136127,19.800934983136127,19.800934983136127,,0.939577160438026,0.939577160438026,0.939577160438026,0.939577160438026,47.991207326633656,47.991207326633656,47.991207326633656,47.991207326633656,0.9774176644935572,0.9774176644935572,0.9774176644935572,0.9774176644935572,0.98,0.98,0.98,0.98,47.03138318010098,47.03138318010098,47.03138318010098,47.03138318010098,188.12553272040392,4515.012785289694,0.1550759238047729,4.96684289817511e-05,0.27
2015-06-09,2015-06-20,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2015,6,9,2015.06,2014,9,252,36,0.1035586916095229,14.522923384611431,0.0121166129170662,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1343238291620211,1037.5959677028122,1037.5959677028122,,4,259.39899192570306,259.39899192570306,259.39899192570306,259.39899192570306,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1101.5959677028122,990.0,968.5241587556374,21.47584124436264,0.7008155243922394,0.3988747580136559,988.900309717594,0.4760003104480732,0.4760003104480732,0.4760003104480732,0.4760003104480732,19.90015065150861,19.90015065150861,19.90015065150861,19.90015065150861,,0.9396061839261728,0.9396061839261728,0.9396061839261728,0.9396061839261728,47.56737811830165,47.56737811830165,47.56737811830165,47.56737811830165,0.9687857050570602,0.9687857050570602,0.9687857050570602,0.9687857050570602,0.98,0.98,0.98,0.98,46.61603055593562,46.61603055593562,46.61603055593562,46.61603055593562,186.4641222237425,4475.13893336982,0.1555687881889951,4.9918842322863e-05,0.275
2015-06-10,2015-06-21,1296.5155,0.9135144469019452,1184.385639882299,0.279,2015,6,10,2015.06,2014,9,253,37,0.1023309192858306,14.210327820513156,0.0119980581847693,0.74,4,Mod_Dry,45,10,9,9,88,161.0,0.1359354542799081,1023.3856398822992,1023.3856398822992,,4,255.8464099705748,255.8464099705748,255.8464099705748,255.8464099705748,0.0,0.0,0.0,0.0,0.0,0.0,45.0,10.0,9.0,9.0,88.0,1087.385639882299,990.0,968.4794977253443,21.52050227465565,0.6799908893150136,0.3804013318469887,988.939607778838,0.4629978604923036,0.4629978604923036,0.4629978604923036,0.4629978604923036,19.99711219300132,19.99711219300132,19.99711219300132,19.99711219300132,,0.9396297284723214,0.9396297284723214,0.9396297284723214,0.9396297284723214,47.145696790608966,47.145696790608966,47.145696790608966,47.145696790608966,0.9601974906437672,0.9601974906437672,0.9601974906437672,0.9601974906437672,0.98,0.98,0.98,0.98,46.20278285479679,46.20278285479679,46.20278285479679,46.20278285479679,184.81113141918715,4435.467154060491,0.1560396590400683,5.01633239646815e-05,0.28
