Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2015-08-01,2015-08-12,436.3602,0.9000420788564829,392.74254153823074,0.659,2015,8,1,2015.08,2014,11,305,44,0.0339329555889031,6.190721213975166,0.0157627976580493,0.6,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2015-08-02,2015-08-13,426.0674,0.9055691660280052,385.8335000897204,0.672,2015,8,2,2015.08,2014,11,306,44,0.0333360144077518,6.909041448510378,0.0179067951510269,0.6,3,Normal,47,8,6,5,89,155.0,0.4017276881451632,230.8335000897204,230.8335000897204,,2,115.4167500448602,115.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,291.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1385288596809945,0.016166700017944,989.8453044403012,0.0942918050744679,0.0942918050744679,0.0,0.0,24.421845134778103,24.421845134778103,24.51613693985257,24.51613693985257,,0.8973772657161727,0.8973772657161727,0.0,0.0,24.806247722566063,24.806247722566063,0.0,0.0,0.5052188945532803,0.5052188945532803,0.0,0.0,0.97,0.97,0.96,0.96,24.06206029088908,24.06206029088908,0.0,0.0,48.12412058177816,1154.9788939626758,0.1247276884215277,5.791105393073514e-05,0.67
2015-08-03,2015-08-14,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2015,8,3,2015.08,2014,11,307,44,0.0329798871192468,4.1218436169558,0.0107983173871188,0.6,3,Normal,47,8,6,5,89,155.0,0.4060656712249482,226.71165647276456,226.71165647276456,,2,113.35582823638228,113.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,287.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1370741331808429,0.0153423312945529,989.8475835355248,0.0909693251782116,0.0909693251782116,0.0,0.0,24.448055927982637,24.448055927982637,24.539025253160844,24.539025253160844,,0.8956964548733236,0.8956964548733236,0.0,0.0,24.343764590759605,24.343764590759605,0.0,0.0,0.4957996861661833,0.4957996861661833,0.0,0.0,0.9695799686166184,0.9695799686166184,0.96,0.96,23.603226507919043,23.603226507919043,0.0,0.0,47.206453015838086,1132.954872380114,0.1236704518066146,5.783956510893327e-05,0.675
2015-08-04,2015-08-15,415.932,0.9090667400780807,378.1099473341564,0.679,2015,8,4,2015.08,2014,11,308,44,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.6,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2015-08-05,2015-08-16,415.932,0.9090667400780807,378.1099473341564,0.679,2015,8,5,2015.08,2014,11,309,45,0.0326686994496711,0.0,0.0,0.6,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2015-08-06,2015-08-17,410.923,0.9090128563565548,373.5342899726045,0.684,2015,8,6,2015.08,2014,11,310,45,0.032273362653633,4.575657361551804,0.0122496313842763,0.6,3,Normal,47,8,6,5,89,155.0,0.4149552107019891,218.53428997260448,218.53428997260448,,1,218.53428997260448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,279.5342899726045,990.0,965.267671449863,24.732328550137023,0.1341880868252026,0.0137068579945208,989.8521050551802,0.3378856131156218,0.0,0.0,0.0,24.24654799220164,24.58443360531726,24.58443360531726,24.58443360531726,,0.9394344877757688,0.0,0.0,0.0,48.8174069098383,0.0,0.0,0.0,0.9942445399152402,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.84105877164153,0.0,0.0,0.0,47.84105877164153,1148.1854105193966,0.1280767524051145,6.081051625256879e-05,0.685
2015-08-07,2015-08-18,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2015,8,7,2015.08,2014,11,311,45,0.0316425210364439,7.301407606354928,0.0199365156923653,0.6,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2015-08-08,2015-08-19,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2015,8,8,2015.08,2014,11,312,45,0.0316425210364439,0.0,0.0,0.6,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2015-08-09,2015-08-20,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2015,8,9,2015.08,2014,11,313,45,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.6,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2015-08-10,2015-08-21,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2015,8,10,2015.08,2014,11,314,45,0.0306063448437163,7.861065314991606,0.0221913477967859,0.6,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2015-08-11,2015-08-22,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2015,8,11,2015.08,2014,11,315,45,0.0306063448437163,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2015-08-12,2015-08-23,386.4594,0.9011465145423716,348.25654132213623,0.711,2015,8,12,2015.08,2014,11,316,46,0.0300893651702325,5.983561035691366,0.0171814749350439,0.62,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2015-08-13,2015-08-24,386.4594,0.9011465145423716,348.25654132213623,0.711,2015,8,13,2015.08,2014,11,317,46,0.0300893651702325,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2015-08-14,2015-08-25,376.9428,0.9047288410004722,341.0310225674728,0.72,2015,8,14,2015.08,2014,11,318,46,0.0294650803498296,7.225518754663426,0.0211872770408559,0.62,3,Normal,47,8,6,5,89,155.0,0.4545041059111663,186.0310225674728,186.0310225674728,,1,186.0310225674728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,247.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1227166752846843,0.0086031022567472,989.8686802224586,0.2448425200294776,0.0,0.0,0.0,24.51868258959176,24.76352510962124,24.76352510962124,24.76352510962124,,0.9305325808238678,0.0,0.0,0.0,41.62486020372712,0.0,0.0,0.0,0.8477568269598192,0.0,0.0,0.0,0.974775682695982,0.96,0.96,0.96,40.57490152221292,0.0,0.0,0.0,40.57490152221292,973.79763653311,0.1189771570244322,6.058562611139009e-05,0.72
2015-08-15,2015-08-26,367.5781,0.9139547410507114,335.9497472014125,0.73,2015,8,15,2015.08,2014,11,319,46,0.029026058158202,5.081275366060312,0.0151251054908933,0.62,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2015-08-16,2015-08-27,358.3644,0.921348231477836,330.1784061646158,0.74,2015,8,16,2015.08,2014,11,320,46,0.0285274142926228,5.771341036796683,0.0174794624028783,0.62,3,Normal,47,8,6,5,89,155.0,0.4694431771008133,175.1784061646158,175.1784061646158,,1,175.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,236.1784061646158,990.0,965.0508920308232,24.949107969176907,0.118886450233867,0.0075178406164615,989.8735957091496,0.2171460154115395,0.0,0.0,0.0,24.605557662915007,24.822703678326548,24.822703678326548,24.822703678326548,,0.9267122627488048,0.0,0.0,0.0,39.173952500863386,0.0,0.0,0.0,0.7978401731336738,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.998733925837485,0.0,0.0,0.0,37.998733925837485,911.9696142200996,0.1150854605158297,6.025402387991489e-05,0.74
2015-08-17,2015-08-28,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2015,8,17,2015.08,2014,11,321,46,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.62,3,Normal,47,8,6,5,89,155.0,0.4745979609998789,171.5922164381982,171.5922164381982,,1,171.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,232.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1176207479211843,0.0071592216438198,989.875220030435,0.2083850081092035,0.0,0.0,0.0,24.63387394013488,24.84225894824408,24.84225894824408,24.84225894824408,,0.9254198730163602,0.0,0.0,0.0,38.36258111465591,0.0,0.0,0.0,0.7813152976508332,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.21170368121623,0.0,0.0,0.0,37.21170368121623,893.0808883491895,0.1139393464028187,6.023923794711453e-05,0.745
2015-08-18,2015-08-29,349.3005,0.9295836506121732,324.70403395065745,0.75,2015,8,18,2015.08,2014,11,322,46,0.0280544285333368,1.8881824875407456,0.005815087864993,0.62,3,Normal,47,8,6,5,89,155.0,0.4773577898436397,169.70403395065745,169.70403395065745,,1,169.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,230.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1169543283301663,0.0069704033950657,989.8760752682748,0.2037956008025647,0.0,0.0,0.0,24.64875949771896,24.85255509852152,24.85255509852152,24.85255509852152,,0.92473824598212,0.0,0.0,0.0,37.93540740809656,0.0,0.0,0.0,0.772615222160826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.79734518585366,0.0,0.0,0.0,36.79734518585366,883.1362844604878,0.113325802387307,6.023124221561051e-05,0.75
2015-08-19,2015-08-30,340.3854,0.917687337580864,312.3673714773974,0.764,2015,8,19,2015.08,2014,11,323,47,0.0269885408956471,12.336662473260049,0.0394940816478737,0.62,3,Normal,47,8,6,5,89,155.0,0.496210597370973,157.3673714773974,157.3673714773974,,1,157.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.3673714773974,990.0,964.961836857387,25.03816314261303,0.1126001975116639,0.0057367371477397,989.8816630653406,0.1752555646798222,0.0,0.0,0.0,24.74457064327381,24.919826207953637,24.919826207953637,24.919826207953637,,0.9200276528181514,0.0,0.0,0.0,35.13453367795889,0.0,0.0,0.0,0.7155709506712605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08049766762012,0.0,0.0,0.0,34.08049766762012,817.9319440228829,0.1091038974603215,6.015735548478655e-05,0.765
2015-08-20,2015-08-31,331.6178,0.920942096558406,305.4007919880862,0.779,2015,8,20,2015.08,2014,11,324,47,0.0263866284277706,6.9665794893111865,0.0228112685758292,0.62,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2015-08-21,2015-09-01,331.6178,0.920942096558406,305.4007919880862,0.779,2015,8,21,2015.08,2014,11,325,47,0.0263866284277706,0.0,0.0,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2015-08-22,2015-09-02,331.6178,0.920942096558406,305.4007919880862,0.779,2015,8,22,2015.08,2014,11,326,47,0.0263866284277706,0.0,0.0,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5075297905777749,150.4007919880862,150.4007919880862,,1,150.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,211.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1101413964769671,0.0050400791988086,989.8848185243244,0.1600657106942662,0.0,0.0,0.0,24.797748853689587,24.95781456438385,24.95781456438385,24.95781456438385,,0.9172882063976838,0.0,0.0,0.0,33.55110975695685,0.0,0.0,0.0,0.6833219909767179,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.54457646424814,0.0,0.0,0.0,32.54457646424814,781.0698351419553,0.1065634972731757,6.010713114910937e-05,0.78
2015-08-23,2015-09-03,327.2891,0.9219204039075074,301.7344992665246,0.785,2015,8,23,2015.08,2014,11,327,47,0.0260698607366277,3.666292721561604,0.0121507243304092,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5136966451525558,146.7344992665246,146.7344992665246,,1,146.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,207.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1088474064563109,0.0046734499266524,989.8864791436172,0.1524077584743711,0.0,0.0,0.0,24.82539888881004,24.97780664728441,24.97780664728441,24.97780664728441,,0.915848997812092,0.0,0.0,0.0,32.71832361936207,0.0,0.0,0.0,0.6663609698444413,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.736773910781203,0.0,0.0,0.0,31.736773910781203,761.6825738587488,0.1051811244253771,6.007973976699117e-05,0.785
2015-08-24,2015-09-04,322.9968,0.925945706320608,299.0775001152962,0.789,2015,8,24,2015.08,2014,11,328,47,0.0258402960099615,2.656999151228433,0.0088839820789064,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5182603169420855,144.07750011529615,144.07750011529615,,1,144.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,205.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1079096388944461,0.0044077500115296,989.887682611094,0.1469365502328982,0.0,0.0,0.0,24.844436060399985,24.99137261063288,24.99137261063288,24.99137261063288,,0.9147495118609282,0.0,0.0,0.0,32.11191411166367,0.0,0.0,0.0,0.6540104707059811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.14855668831376,0.0,0.0,0.0,31.14855668831376,747.5653605195303,0.1041487797520903,6.00536298238169e-05,0.79
2015-08-25,2015-09-05,322.9968,0.925945706320608,299.0775001152962,0.789,2015,8,25,2015.08,2014,11,329,47,0.0258402960099615,0.0,0.0,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5182603169420855,144.07750011529615,144.07750011529615,,1,144.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,205.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1079096388944461,0.0044077500115296,989.887682611094,0.1469365502328982,0.0,0.0,0.0,24.844436060399985,24.99137261063288,24.99137261063288,24.99137261063288,,0.9147495118609282,0.0,0.0,0.0,32.11191411166367,0.0,0.0,0.0,0.6540104707059811,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.14855668831376,0.0,0.0,0.0,31.14855668831376,747.5653605195303,0.1041487797520903,6.00536298238169e-05,0.79
2015-08-26,2015-09-06,318.7409,0.9279181423044488,295.76546380444813,0.79,2015,8,26,2015.08,2014,11,330,48,0.0255541360727043,3.312036310848044,0.0111981847652025,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5240638917276754,140.76546380444813,140.76546380444813,,1,140.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,201.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1067406809688872,0.0040765463804448,989.8891827726508,0.1402462368849852,0.0,0.0,0.0,24.86587468054791,25.00612091743289,25.00612091743289,25.00612091743289,,0.9132461984756388,0.0,0.0,0.0,31.34919755819196,0.0,0.0,0.0,0.6384765286800806,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.4087216314462,0.0,0.0,0.0,30.4087216314462,729.8093191547089,0.1028136322621886,6.000667274169312e-05,0.79
2015-08-27,2015-09-07,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2015,8,27,2015.08,2014,11,331,48,0.025186961974081,4.24970021554708,0.0145779431040993,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5317036653241943,136.51576358890105,136.51576358890105,,1,136.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,197.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1052408066800023,0.0036515763588901,989.8911076169612,0.131940581362468,0.0,0.0,0.0,24.89310398124309,25.02504456260556,25.02504456260556,25.02504456260556,,0.9113214109253018,0.0,0.0,0.0,30.37191174207676,0.0,0.0,0.0,0.6185725405718281,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.46075438981445,0.0,0.0,0.0,29.46075438981445,707.0581053555469,0.1010605876921302,5.994577234833638e-05,0.795
2015-08-28,2015-09-08,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2015,8,28,2015.08,2014,11,332,48,0.025186961974081,0.0,0.0,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5317036653241943,136.51576358890105,136.51576358890105,,1,136.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,197.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1052408066800023,0.0036515763588901,989.8911076169612,0.131940581362468,0.0,0.0,0.0,24.89310398124309,25.02504456260556,25.02504456260556,25.02504456260556,,0.9113214109253018,0.0,0.0,0.0,30.37191174207676,0.0,0.0,0.0,0.6185725405718281,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.46075438981445,0.0,0.0,0.0,29.46075438981445,707.0581053555469,0.1010605876921302,5.994577234833638e-05,0.795
2015-08-29,2015-09-09,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2015,8,29,2015.08,2014,11,333,48,0.0249282631786734,2.994199020921428,0.0103777304320556,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5372215426326648,133.52156456797962,133.52156456797962,,1,133.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,194.5215645679796,990.0,964.854086258272,25.145913741728123,0.1041840570730068,0.0033521564567979,989.8924637864702,0.1262205413878017,0.0,0.0,0.0,24.912156986810537,25.03837752819834,25.03837752819834,25.03837752819834,,0.9099680845205202,0.0,0.0,0.0,29.684354170890465,0.0,0.0,0.0,0.6045693313826979,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.79382354576375,0.0,0.0,0.0,28.79382354576375,691.05176509833,0.0997978213132125,5.9902565882498734e-05,0.805
2015-08-30,2015-09-10,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2015,8,30,2015.08,2014,11,334,48,0.0249282631786734,0.0,0.0,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.5372215426326648,133.52156456797962,133.52156456797962,,1,133.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,194.5215645679796,990.0,964.854086258272,25.145913741728123,0.1041840570730068,0.0033521564567979,989.8924637864702,0.1262205413878017,0.0,0.0,0.0,24.912156986810537,25.03837752819834,25.03837752819834,25.03837752819834,,0.9099680845205202,0.0,0.0,0.0,29.684354170890465,0.0,0.0,0.0,0.6045693313826979,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.79382354576375,0.0,0.0,0.0,28.79382354576375,691.05176509833,0.0997978213132125,5.9902565882498734e-05,0.805
2015-08-31,2015-09-11,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2015,8,31,2015.08,2014,11,335,48,0.0245003003325816,4.953273681617986,0.0174676571422542,0.6900000000000001,3,Normal,47,8,6,5,89,155.0,0.546605544348805,128.56829088636164,128.56829088636164,,1,128.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,189.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1024358867009584,0.0028568290886361,989.8947072842104,0.1170229235954509,0.0,0.0,0.0,24.943411197069587,25.06043412066504,25.06043412066504,25.06043412066504,,0.9077343013037472,0.0,0.0,0.0,28.54875431560937,0.0,0.0,0.0,0.5814410247578282,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.69229168614109,0.0,0.0,0.0,27.69229168614109,664.615000467386,0.0976565172346389,5.983048536399492e-05,0.815
2015-09-01,2015-09-12,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2015,9,1,2015.09,2014,12,336,48,0.0243746129170735,1.4547154572694578,0.0051564886767921,0.67,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2015-09-02,2015-09-13,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2015,9,2,2015.09,2014,12,337,49,0.0243746129170735,0.0,0.0,0.67,3,Normal,40,6,4,3,65,118.0,0.4182712576682035,164.11357542909218,164.11357542909218,,1,164.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,214.11357542909215,990.0,964.8284543017164,25.17154569828358,0.1110988526779461,0.0064113575429092,989.8824897897792,0.190561223486912,0.0,0.0,0.0,24.8634742645758,25.05403548806271,25.05403548806271,25.05403548806271,,0.922836832730893,0.0,0.0,0.0,36.92920350600242,0.0,0.0,0.0,0.7521222709980127,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.82132740082235,0.0,0.0,0.0,35.82132740082235,859.7118576197363,0.1269748446041224,6.063099104650159e-05,0.815
2015-09-03,2015-09-14,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2015,9,3,2015.09,2014,12,338,49,0.0238796813442401,5.728374685572362,0.0207260543262162,0.67,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2015-09-04,2015-09-15,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2015,9,4,2015.09,2014,12,339,49,0.0234396025588195,5.0935044608862645,0.0187750105538793,0.67,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2015-09-05,2015-09-16,282.0511,0.9362353611713602,264.06621347727946,0.853,2015,9,5,2015.09,2014,12,340,49,0.0228153208444369,7.22548280535409,0.02736239032706,0.67,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2015-09-06,2015-09-17,282.0511,0.9362353611713602,264.06621347727946,0.853,2015,9,6,2015.09,2014,12,341,49,0.0228153208444369,0.0,0.0,0.67,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2015-09-07,2015-09-18,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2015,9,7,2015.09,2014,12,342,49,0.0226105400037493,2.370148619069824,0.0090568752738181,0.67,3,Normal,40,6,4,3,65,118.0,0.4509047549642519,143.69606485820964,143.69606485820964,,1,143.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,193.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1038927115452784,0.0043696064858209,989.8917376819688,0.1461660510135834,0.0,0.0,0.0,24.998787371522408,25.14495342253599,25.14495342253599,25.14495342253599,,0.9147414783233128,0.0,0.0,0.0,32.22559090298976,0.0,0.0,0.0,0.6563256803052904,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.258823175900066,0.0,0.0,0.0,31.258823175900066,750.2117562216016,0.1194470508864415,6.042619501318893e-05,0.855
2015-09-08,2015-09-19,274.2861,0.9456106056562148,259.36784514408106,0.858,2015,9,8,2015.09,2014,12,343,49,0.0224093818204486,2.328219714128579,0.0089765163944483,0.67,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2015-09-09,2015-09-20,266.66,0.9440969037746996,251.75288036056145,0.871,2015,9,9,2015.09,2014,12,344,50,0.0217514488631525,7.6149647835196115,0.0302477762026532,0.67,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2015-09-10,2015-09-21,259.1714,0.9397252104948886,243.54989841925496,0.883,2015,9,10,2015.09,2014,12,345,50,0.0210427112234236,8.20298194130649,0.0336809089001778,0.67,3,Normal,40,6,4,3,65,118.0,0.4845003047255263,125.54989841925496,125.54989841925496,,1,125.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,175.54989841925496,990.0,964.6612993905156,25.33870060948448,0.0974883429248719,0.0025549898419254,989.8999566672333,0.1115898171546589,0.0,0.0,0.0,25.127067459563072,25.23865727671773,25.23865727671773,25.23865727671773,,0.9065615800351488,0.0,0.0,0.0,28.047501547028368,0.0,0.0,0.0,0.5712322107337753,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.20607650061752,0.0,0.0,0.0,27.20607650061752,652.9458360148204,0.111706375889281,6.019314684873325e-05,0.885
2015-09-11,2015-09-22,259.1714,0.9397252104948886,243.54989841925496,0.883,2015,9,11,2015.09,2014,12,346,50,0.0210427112234236,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.3736400655086686,152.54989841925496,152.54989841925496,,1,152.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.54989841925496,990.0,964.6612993905156,25.33870060948448,0.104899921644872,0.0052549898419254,989.8898450885132,0.1647077805855907,0.0,0.0,0.0,25.063837917412084,25.228545697997674,25.228545697997674,25.228545697997674,,0.9183880193945524,0.0,0.0,0.0,34.436928212921096,0.0,0.0,0.0,0.7013631000594928,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40382036653346,0.0,0.0,0.0,33.40382036653346,801.691688796803,0.137153908021883,6.0824943751863936e-05,0.885
2015-09-12,2015-09-23,255.4785,0.9395358309241366,240.03120478075203,0.887,2015,9,12,2015.09,2014,12,347,50,0.0207386960930569,3.518693638502924,0.0146593174904777,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.379117373856123,149.03120478075203,149.03120478075203,,1,149.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,193.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1036580609356659,0.0049031204780752,989.8914388185864,0.1571849059439642,0.0,0.0,0.0,25.09406668395773,25.2512515899017,25.2512515899017,25.2512515899017,,0.9170081105611734,0.0,0.0,0.0,33.63257632199094,0.0,0.0,0.0,0.6849811878205894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.62359903233121,0.0,0.0,0.0,32.62359903233121,782.9663767759489,0.1359139911084897,6.08068012041236e-05,0.885
2015-09-13,2015-09-24,251.8195,0.9405520044132718,236.8493354753479,0.892,2015,9,13,2015.09,2014,12,348,50,0.02046378258507,3.1818693054041205,0.0134341491776543,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.3842104932123467,145.8493354753479,145.8493354753479,,1,145.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.8493354753479,990.0,964.621096012852,25.37890398714785,0.1025350764197728,0.0045849335475347,989.8928799900326,0.1505666177887236,0.0,0.0,0.0,25.12121735939174,25.271783977180466,25.271783977180466,25.271783977180466,,0.9157621798422612,0.0,0.0,0.0,32.90535185294082,0.0,0.0,0.0,0.6701700988378985,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.918191297352596,0.0,0.0,0.0,31.918191297352596,766.0365911364622,0.1347615826461744,6.078988444046223e-05,0.89
2015-09-14,2015-09-25,244.603,0.9492227163041036,232.1827240761327,0.903,2015,9,14,2015.09,2014,12,349,50,0.0200605873601778,4.666611399215213,0.020098874357616,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.3919326916422994,141.1827240761327,141.1827240761327,,1,141.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1008880784321093,0.0041182724076132,989.8949936491604,0.141089102633788,0.0,0.0,0.0,25.160808202069614,25.3018973047034,25.3018973047034,25.3018973047034,,0.9137143818814064,0.0,0.0,0.0,31.831368086310267,0.0,0.0,0.0,0.6482967023688445,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.87642704372096,0.0,0.0,0.0,30.87642704372096,741.0342490493031,0.1329833094455235,6.074953820339563e-05,0.905
2015-09-15,2015-09-26,244.603,0.9492227163041036,232.1827240761327,0.903,2015,9,15,2015.09,2014,12,350,50,0.0200605873601778,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.3919326916422994,141.1827240761327,141.1827240761327,,1,141.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1008880784321093,0.0041182724076132,989.8949936491604,0.141089102633788,0.0,0.0,0.0,25.160808202069614,25.3018973047034,25.3018973047034,25.3018973047034,,0.9137143818814064,0.0,0.0,0.0,31.831368086310267,0.0,0.0,0.0,0.6482967023688445,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.87642704372096,0.0,0.0,0.0,30.87642704372096,741.0342490493031,0.1329833094455235,6.074953820339563e-05,0.905
2015-09-16,2015-09-27,244.603,0.9492227163041036,232.1827240761327,0.903,2015,9,16,2015.09,2014,12,351,51,0.0200605873601778,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.3919326916422994,141.1827240761327,141.1827240761327,,1,141.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1008880784321093,0.0041182724076132,989.8949936491604,0.141089102633788,0.0,0.0,0.0,25.160808202069614,25.3018973047034,25.3018973047034,25.3018973047034,,0.9137143818814064,0.0,0.0,0.0,31.831368086310267,0.0,0.0,0.0,0.6482967023688445,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.87642704372096,0.0,0.0,0.0,30.87642704372096,741.0342490493031,0.1329833094455235,6.074953820339563e-05,0.905
2015-09-17,2015-09-28,241.0452,0.9565359310633326,230.5683948103472,0.907,2015,9,17,2015.09,2014,12,352,51,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.3946768162863412,139.5683948103472,139.5683948103472,,1,139.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,183.5683948103472,990.0,964.583410368862,25.416589631137867,0.1003183294590918,0.0039568394810347,989.89572483106,0.1378626859320735,0.0,0.0,0.0,25.174451776265645,25.31231446219772,25.31231446219772,25.31231446219772,,0.9129900756938844,0.0,0.0,0.0,31.45950330895448,0.0,0.0,0.0,0.6407230816487675,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.515718209685847,0.0,0.0,0.0,30.515718209685847,732.3772370324604,0.1323499616449444,6.073429735362245e-05,0.905
2015-09-18,2015-09-29,241.0452,0.9565359310633326,230.5683948103472,0.907,2015,9,18,2015.09,2014,12,353,51,0.0199211093116139,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.3946768162863412,139.5683948103472,139.5683948103472,,1,139.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,183.5683948103472,990.0,964.583410368862,25.416589631137867,0.1003183294590918,0.0039568394810347,989.89572483106,0.1378626859320735,0.0,0.0,0.0,25.174451776265645,25.31231446219772,25.31231446219772,25.31231446219772,,0.9129900756938844,0.0,0.0,0.0,31.45950330895448,0.0,0.0,0.0,0.6407230816487675,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.515718209685847,0.0,0.0,0.0,30.515718209685847,732.3772370324604,0.1323499616449444,6.073429735362245e-05,0.905
2015-09-19,2015-09-30,237.5208,0.955318431165096,226.9079980250785,0.912,2015,9,19,2015.09,2014,12,354,51,0.0196048510293667,3.660396785268632,0.0161316340416703,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2015-09-20,2015-10-01,237.5208,0.955318431165096,226.9079980250785,0.912,2015,9,20,2015.09,2014,12,355,51,0.0196048510293667,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2015-09-21,2015-10-02,237.5208,0.955318431165096,226.9079980250785,0.912,2015,9,21,2015.09,2014,12,356,51,0.0196048510293667,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2015-09-22,2015-10-03,237.5208,0.955318431165096,226.9079980250785,0.912,2015,9,22,2015.09,2014,12,357,51,0.0196048510293667,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2015-09-23,2015-10-04,237.5208,0.955318431165096,226.9079980250785,0.912,2015,9,23,2015.09,2014,12,358,52,0.0196048510293667,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2015-09-24,2015-10-05,237.5208,0.955318431165096,226.9079980250785,0.912,2015,9,24,2015.09,2014,12,359,52,0.0196048510293667,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2015-09-25,2015-10-06,234.0298,0.960250752350168,224.7272915223594,0.916,2015,9,25,2015.09,2014,12,360,52,0.0194164379875318,2.180706502719147,0.0097037902603929,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.404935241214109,133.7272915223594,133.7272915223594,,1,133.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0982568153243026,0.0033727291522359,989.8983704555236,0.1266073080620356,0.0,0.0,0.0,25.223399398327278,25.35000670638931,25.35000670638931,25.35000670638931,,0.9103750313148782,0.0,0.0,0.0,30.114988575321853,0.0,0.0,0.0,0.6133398895177566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2115389180622,0.0,0.0,0.0,29.2115389180622,701.0769340334928,0.1299866105277016,6.067808802342836e-05,0.915
2015-09-26,2015-10-07,234.0298,0.960250752350168,224.7272915223594,0.916,2015,9,26,2015.09,2014,12,361,52,0.0194164379875318,0.0,0.0,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.404935241214109,133.7272915223594,133.7272915223594,,1,133.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0982568153243026,0.0033727291522359,989.8983704555236,0.1266073080620356,0.0,0.0,0.0,25.223399398327278,25.35000670638931,25.35000670638931,25.35000670638931,,0.9103750313148782,0.0,0.0,0.0,30.114988575321853,0.0,0.0,0.0,0.6133398895177566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2115389180622,0.0,0.0,0.0,29.2115389180622,701.0769340334928,0.1299866105277016,6.067808802342836e-05,0.915
2015-09-27,2015-10-08,227.147,0.9687089756752432,220.03933769770444,0.932,2015,9,27,2015.09,2014,12,362,52,0.0190113987770816,4.687953824654954,0.0213050715099651,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2015-09-28,2015-10-09,220.3957,0.9683274042580268,213.4151960906308,0.934,2015,9,28,2015.09,2014,12,363,52,0.0184390729422305,6.6241416070736525,0.0310387532303959,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4263988772446885,122.4151960906308,122.4151960906308,,1,122.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,166.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0942644112395212,0.002241519609063,989.9034940691516,0.1061024411976975,0.0,0.0,0.0,25.31690045141007,25.4,25.4,25.4,,0.904332478078472,0.0,0.0,0.0,27.48607291833432,0.0,0.0,0.0,0.5597978191106786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.66149073078429,0.0,0.0,0.0,26.66149073078429,639.875777538823,0.12492779904699,6.049877698155242e-05,0.935
2015-09-29,2015-10-10,217.069,0.9659551417137412,209.67891665666008,0.938,2015,9,29,2015.09,2014,12,364,52,0.0181162583991354,3.736279433970709,0.0178190515934832,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4339969008377149,118.67891665666008,118.67891665666008,,1,118.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.67891665666008,990.0,964.45807349994,25.54192650006007,0.0929457574707216,0.001867891665666,989.9051863508636,0.0997070016500557,0.0,0.0,0.0,25.34740584927359,25.4,25.4,25.4,,0.901227892941696,0.0,0.0,0.0,26.587678338751832,0.0,0.0,0.0,0.5415005771639885,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.79004798858928,0.0,0.0,0.0,25.79004798858928,618.9611517261426,0.1229978120824581,6.036373115688151e-05,0.94
2015-09-30,2015-10-11,213.7748,0.9766384108330144,208.78068094814552,0.941,2015,9,30,2015.09,2014,12,365,53,0.0180386508339197,0.8982357085145622,0.0043022932219368,0.75,4,Mod_Dry,34,6,4,3,44,91.0,0.4358640827625306,117.78068094814552,117.78068094814552,,1,117.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,161.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0926287410582088,0.0017780680948145,989.905593190847,0.0982159303739215,0.0,0.0,0.0,25.35469317478422,25.4,25.4,25.4,,0.900482585022785,0.0,0.0,0.0,26.37220468915256,0.0,0.0,0.0,0.5371121117953678,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.58103854847798,0.0,0.0,0.0,25.58103854847798,613.9449251634716,0.1225258890444537,6.033115094972429e-05,0.94
