Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2015-12-04,2015-12-15,266.66,0.9440969037746996,251.75288036056145,0.871,2015,12,4,2015.12,2015,3,65,10,0.0217514488631525,0.0,0.0,0.9,5,Dry,26,4,3,2,24,59.0,0.2343568022558469,192.75288036056145,192.75288036056145,,1,192.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,225.75288036056145,990.0,964.7070115214424,25.29298847855773,0.115206856477021,0.0092752880360561,989.8755178554868,0.2628878345807272,0.0,0.0,0.0,24.905618499463923,25.16850633404465,25.16850633404465,25.16850633404465,,0.932914683083442,0.0,0.0,0.0,43.92166911605188,0.0,0.0,0.0,0.8945350125468815,0.0,0.0,0.0,0.979453501254688,0.96,0.96,0.96,43.01923259666692,0.0,0.0,0.0,43.01923259666692,1032.461582320006,0.1708788099467009,6.199537361026376e-05,0.87
2015-12-05,2015-12-16,270.4558,0.9489427293933842,256.64706503227126,0.87,2015,12,5,2015.12,2015,3,66,10,0.0221743064187882,4.894184671709809,0.0190697083214039,0.9,5,Dry,26,4,3,2,24,59.0,0.229887686393691,197.64706503227129,197.64706503227129,,1,197.64706503227129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,230.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1169342215854304,0.0097647065032271,989.8733010719112,0.2764117820903595,0.0,0.0,0.0,24.87030102969185,25.14671281178221,25.14671281178221,25.14671281178221,,0.9342988634515096,0.0,0.0,0.0,45.039745897901845,0.0,0.0,0.0,0.9173064337658215,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.13895097994381,0.0,0.0,0.0,44.13895097994381,1059.334823518651,0.1719830732309122,6.203390733198665e-05,0.87
2015-12-06,2015-12-17,274.2861,0.9456106056562148,259.36784514408106,0.858,2015,12,6,2015.12,2015,3,67,10,0.0224093818204486,2.720780111809802,0.0104900440156658,0.9,5,Dry,26,4,3,2,24,59.0,0.2274761544447616,200.36784514408103,200.36784514408103,,1,200.36784514408103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,233.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1178945001503078,0.0100735690288162,989.8720319308208,0.2840520371120718,0.0,0.0,0.0,24.85050851313241,25.134560550244487,25.134560550244487,25.134560550244487,,0.935071138828426,0.0,0.0,0.0,45.66113050114448,0.0,0.0,0.0,0.9299619246668938,0.0,0.0,0.0,0.98,0.96,0.96,0.96,44.74790789112159,0.0,0.0,0.0,44.74790789112159,1073.9497893869182,0.1725268136698431,6.203577427936234e-05,0.86
2015-12-07,2015-12-18,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2015,12,7,2015.12,2015,3,68,10,0.0226105400037493,2.328219714128579,0.0088966554212041,0.9,5,Dry,26,4,3,2,24,59.0,0.2254523774821259,202.69606485820964,202.69606485820964,,1,202.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1187162170213161,0.0105392129716419,989.8707445700072,0.2907107454944795,0.0,0.0,0.0,24.833249565079782,25.12396031057426,25.12396031057426,25.12396031057426,,0.9357333967635508,0.0,0.0,0.0,46.19231199147082,0.0,0.0,0.0,0.9407802849586726,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.26846575164141,0.0,0.0,0.0,45.26846575164141,1086.4431780393938,0.1729810716724703,6.203659567193169e-05,0.855
2015-12-08,2015-12-19,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2015,12,8,2015.12,2015,3,69,10,0.0226105400037493,0.0,0.0,0.9,5,Dry,26,4,3,2,24,59.0,0.2254523774821259,202.69606485820964,202.69606485820964,,1,202.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1187162170213161,0.0105392129716419,989.8707445700072,0.2907107454944795,0.0,0.0,0.0,24.833249565079782,25.12396031057426,25.12396031057426,25.12396031057426,,0.9357333967635508,0.0,0.0,0.0,46.19231199147082,0.0,0.0,0.0,0.9407802849586726,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.26846575164141,0.0,0.0,0.0,45.26846575164141,1086.4431780393938,0.1729810716724703,6.203659567193169e-05,0.855
2015-12-09,2015-12-20,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2015,12,9,2015.12,2015,3,70,10,0.0226105400037493,0.0,0.0,0.9,5,Dry,26,4,3,2,24,59.0,0.2254523774821259,202.69606485820964,202.69606485820964,,1,202.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1187162170213161,0.0105392129716419,989.8707445700072,0.2907107454944795,0.0,0.0,0.0,24.833249565079782,25.12396031057426,25.12396031057426,25.12396031057426,,0.9357333967635508,0.0,0.0,0.0,46.19231199147082,0.0,0.0,0.0,0.9407802849586726,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.26846575164141,0.0,0.0,0.0,45.26846575164141,1086.4431780393938,0.1729810716724703,6.203659567193169e-05,0.855
2015-12-10,2015-12-21,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2015,12,10,2015.12,2015,3,71,11,0.0226105400037493,0.0,0.0,0.9,5,Dry,26,4,3,2,24,59.0,0.2254523774821259,202.69606485820964,202.69606485820964,,1,202.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,235.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1187162170213161,0.0105392129716419,989.8707445700072,0.2907107454944795,0.0,0.0,0.0,24.833249565079782,25.12396031057426,25.12396031057426,25.12396031057426,,0.9357333967635508,0.0,0.0,0.0,46.19231199147082,0.0,0.0,0.0,0.9407802849586726,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.26846575164141,0.0,0.0,0.0,45.26846575164141,1086.4431780393938,0.1729810716724703,6.203659567193169e-05,0.855
2015-12-11,2015-12-22,282.0511,0.9362353611713602,264.06621347727946,0.853,2015,12,11,2015.12,2015,3,72,11,0.0228153208444369,2.370148619069824,0.0089755845242721,0.92,5,Dry,26,4,3,2,24,59.0,0.223428810611837,205.06621347727943,205.06621347727943,,1,205.06621347727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1195527160071764,0.0110132426954558,989.8694340412974,0.2974946676232016,0.0,0.0,0.0,24.81567451976508,25.11316918738828,25.11316918738828,25.11316918738828,,0.9364065279415894,0.0,0.0,0.0,46.73296422314736,0.0,0.0,0.0,0.9517915320396612,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.79830493868442,0.0,0.0,0.0,45.79830493868442,1099.159318528426,0.1734349288218386,6.203728618252516e-05,0.855
2015-12-12,2015-12-23,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2015,12,12,2015.12,2015,3,73,11,0.0234396025588195,7.22548280535409,0.0266336305326003,0.92,5,Dry,26,4,3,2,24,59.0,0.217478090219663,212.29169628263355,212.29169628263355,,1,212.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,245.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1221028130729892,0.0124583392565267,989.8654388476704,0.3188750888479006,0.0,0.0,0.0,24.76139697369206,25.08027206253996,25.08027206253996,25.08027206253996,,0.9381825621927812,0.0,0.0,0.0,48.3653356477986,0.0,0.0,0.0,0.9850373859022118,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.39802893484263,0.0,0.0,0.0,47.39802893484263,1137.5526944362232,0.1747124205580661,6.20190020576158e-05,0.83
2015-12-13,2015-12-24,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2015,12,13,2015.12,2015,3,74,11,0.0237141958420346,3.17816300017455,0.0115792787174486,0.92,5,Dry,26,4,3,2,24,59.0,0.2149598507980711,215.4698592828081,215.4698592828081,,1,215.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,248.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1232244854040637,0.0130939718565616,989.8636815427394,0.3284471665910489,0.0,0.0,0.0,24.73735493901717,25.065802105608213,25.065802105608213,25.065802105608213,,0.9389662582117853,0.0,0.0,0.0,49.082703308683975,0.0,0.0,0.0,0.9996477252277794,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.10104924251029,0.0,0.0,0.0,48.10104924251029,1154.425181820247,0.1752507520067912,6.201054111158483e-05,0.825
2015-12-14,2015-12-25,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2015,12,14,2015.12,2015,3,75,11,0.0243746129170735,7.643716146284077,0.0270944641166525,0.92,5,Dry,26,4,3,2,24,59.0,0.2091356288341017,223.11357542909215,223.11357542909215,,2,111.55678771454608,111.55678771454608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,256.1135754290922,990.0,964.8284543017164,25.17154569828358,0.1259221899923441,0.0146227150858184,989.8594550949218,0.0880908603432737,0.0880908603432737,0.0,0.0,24.942909932862133,24.942909932862133,25.031000793205408,25.031000793205408,,0.8946783557576314,0.8946783557576314,0.0,0.0,24.414551418083544,24.414551418083544,0.0,0.0,0.4972413730770579,0.4972413730770579,0.0,0.0,0.9697241373077058,0.9697241373077058,0.96,0.96,23.67537981165569,23.67537981165569,0.0,0.0,47.35075962331138,1136.4182309594732,0.1678428964337902,5.895198783380762e-05,0.815
2015-12-15,2015-12-26,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2015,12,15,2015.12,2015,3,76,11,0.0249282631786734,6.407989138887444,0.0222097407120417,0.92,5,Dry,26,4,3,2,24,59.0,0.2044907807440465,229.5215645679796,229.5215645679796,,2,114.7607822839898,114.7607822839898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,262.5215645679796,990.0,964.854086258272,25.145913741728123,0.1281837681790265,0.0159043129135959,989.8559119189074,0.0932172516543837,0.0932172516543837,0.0,0.0,24.90860840898113,24.90860840898113,25.00182566063552,25.00182566063552,,0.8973620958909144,0.8973620958909144,0.0,0.0,25.156451796285225,25.156451796285225,0.0,0.0,0.512351360413141,0.512351360413141,0.0,0.0,0.97,0.97,0.96,0.96,24.401758242396667,24.401758242396667,0.0,0.0,48.80351648479333,1171.28439563504,0.1691503252378023,5.906430788934374e-05,0.805
2015-12-16,2015-12-27,322.9968,0.925945706320608,299.0775001152962,0.789,2015,12,16,2015.12,2015,3,77,11,0.0258402960099615,10.555935547316553,0.0352949838862742,0.92,5,Dry,26,4,3,2,24,59.0,0.1972732819327938,240.07750011529615,240.07750011529615,,2,120.03875005764807,120.03875005764807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,273.0775001152962,990.0,964.8963100004612,25.1036899995388,0.1319092853508581,0.0180155000230592,989.850075214626,0.1019674251003076,0.1019674251003076,0.0,0.0,24.85179778906464,24.85179778906464,24.953765214164942,24.953765214164942,,0.9017637174741068,0.9017637174741068,0.0,0.0,26.38218325710318,26.38218325710318,0.0,0.0,0.5373153412851971,0.5373153412851971,0.0,0.0,0.97,0.97,0.96,0.96,25.590717759390085,25.590717759390085,0.0,0.0,51.18143551878017,1228.354452450724,0.1711310128613801,5.921864987371035e-05,0.79
2015-12-17,2015-12-28,335.9832,0.9289857410847936,312.12360204404035,0.765,2015,12,17,2015.12,2015,3,78,12,0.026967479216605,13.04610192874418,0.041797870597762,0.92,5,Dry,26,4,3,2,24,59.0,0.189027678822171,253.12360204404035,253.12360204404035,,2,126.56180102202018,126.56180102202018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,286.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1365136595006565,0.020624720408808,989.8428616200904,0.1134112418396363,0.1134112418396363,0.0,0.0,24.768832368030694,24.768832368030694,24.88224360987033,24.88224360987033,,0.906558627410094,0.906558627410094,0.0,0.0,27.870372613709364,27.870372613709364,0.0,0.0,0.5676246968168913,0.5676246968168913,0.0,0.0,0.97,0.97,0.96,0.96,27.03426143529808,27.03426143529808,0.0,0.0,54.06852287059616,1297.644548894308,0.1732279216198688,5.933478351855957e-05,0.765
2015-12-18,2015-12-29,340.3854,0.917687337580864,312.3673714773974,0.764,2015,12,18,2015.12,2015,3,79,12,0.0269885408956471,0.2437694333570448,0.000780393394496,0.92,5,Dry,26,4,3,2,24,59.0,0.1888801628702413,253.3673714773974,253.3673714773974,,2,126.6836857386987,126.6836857386987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,286.3673714773974,990.0,964.961836857387,25.03816314261303,0.1365996932970802,0.0206734742954794,989.8427268324076,0.1136306343296576,0.1136306343296576,0.0,0.0,24.767259340690867,24.767259340690867,24.880889975020523,24.880889975020523,,0.9066127695217246,0.9066127695217246,0.0,0.0,27.897107323197066,27.897107323197066,0.0,0.0,0.5681691919184737,0.5681691919184737,0.0,0.0,0.97,0.97,0.96,0.96,27.06019410350115,27.06019410350115,0.0,0.0,54.1203882070023,1298.8893169680553,0.1732587752396488,5.933455867245662e-05,0.765
2015-12-19,2015-12-30,343.0444,0.9281807262841928,318.4072003397252,0.76,2015,12,19,2015.12,2015,3,80,12,0.0275103821093522,6.039828862327795,0.018968882788717,0.92,5,Dry,26,4,3,2,24,59.0,0.1852973171996419,259.4072003397252,259.4072003397252,,2,129.7036001698626,129.7036001698626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,292.4072003397252,990.0,964.9920360016986,25.00796399830142,0.1387313362993195,0.021881440067945,989.8393872236328,0.1190664803057526,0.1190664803057526,0.0,0.0,24.72828474162835,24.72828474162835,24.847351221934105,24.847351221934105,,0.9079568710014352,0.9079568710014352,0.0,0.0,28.559456794755143,28.559456794755143,0.0,0.0,0.5816589978565203,0.5816589978565203,0.0,0.0,0.97,0.97,0.96,0.96,27.70267309091249,27.70267309091249,0.0,0.0,55.40534618182498,1329.7283083637994,0.1740078306103321,5.932901599971113e-05,0.76
2015-12-20,2015-12-31,344.8244,0.9281807262841928,320.05936203251105,0.76,2015,12,20,2015.12,2015,3,81,12,0.0276531288796089,1.6521616927858531,0.0051620476973206,0.92,5,Dry,26,4,3,2,24,59.0,0.1843408036100718,261.05936203251105,261.05936203251105,,2,130.52968101625552,130.52968101625552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,294.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1393144354220382,0.0222118724065022,989.8384736921714,0.1205958003105603,0.1205958003105603,0.0,0.0,24.71758108169828,24.71758108169828,24.83817688200884,24.83817688200884,,0.9083253659775956,0.9083253659775956,0.0,0.0,28.740570601064924,28.740570601064924,0.0,0.0,0.5853476700827887,0.5853476700827887,0.0,0.0,0.97,0.97,0.96,0.96,27.87835348303297,27.87835348303297,0.0,0.0,55.75670696606595,1338.1609671855826,0.1742073926911167,5.932740368572472e-05,0.76
2015-12-21,2016-01-01,349.3005,0.9295836506121732,324.70403395065745,0.75,2015,12,21,2015.12,2015,3,82,12,0.0280544285333368,4.6446719181464005,0.0143043246541624,0.9,5,Dry,26,4,3,2,24,59.0,0.1817039329082241,265.70403395065745,265.70403395065745,,2,132.85201697532872,132.85201697532872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,298.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1409536842513831,0.0231408067901314,989.8359055089584,0.124961791913618,0.124961791913618,0.0,0.0,24.68742354729159,24.68742354729159,24.812385339205207,24.812385339205207,,0.9093632535058392,0.9093632535058392,0.0,0.0,29.249606016125576,29.249606016125576,0.0,0.0,0.5957149901451237,0.5957149901451237,0.0,0.0,0.97,0.97,0.96,0.96,28.37211783564181,28.37211783564181,0.0,0.0,56.74423567128361,1361.8616561108067,0.1747567930736165,5.932272631357492e-05,0.75
2015-12-22,2016-01-02,358.3644,0.921348231477836,330.1784061646158,0.74,2015,12,22,2015.12,2015,3,83,12,0.0285274142926228,5.474372213958361,0.0165800431274388,0.9,5,Dry,26,4,3,2,24,59.0,0.1786912738641805,271.1784061646158,271.1784061646158,,2,135.5892030823079,135.5892030823079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,304.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1428857600580874,0.0242356812329231,989.832878558709,0.1301430539796773,0.1301430539796773,0.0,0.0,24.651843473906244,24.651843473906244,24.78198652788592,24.78198652788592,,0.9105903658412408,0.9105903658412408,0.0,0.0,29.8494449832064,29.8494449832064,0.0,0.0,0.6079316697190712,0.6079316697190712,0.0,0.0,0.97,0.97,0.96,0.96,28.953961633710204,28.953961633710204,0.0,0.0,57.90792326742041,1389.7901584180895,0.1753837385675351,5.9317164919044365e-05,0.74
2015-12-23,2016-01-03,367.5781,0.9139547410507114,335.9497472014125,0.73,2015,12,23,2015.12,2015,3,84,12,0.029026058158202,5.771341036796683,0.0171791795793094,0.9,5,Dry,26,4,3,2,24,59.0,0.1756215043812122,276.9497472014125,276.9497472014125,,2,138.47487360070625,138.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,309.9497472014125,990.0,965.079748736007,24.92025126399301,0.1449226453763715,0.0253899494402825,989.8296874051832,0.1357412547853701,0.1357412547853701,0.0,0.0,24.614197414390976,24.614197414390976,24.749938669176345,24.749938669176345,,0.911888417039698,0.911888417039698,0.0,0.0,30.48155058416173,30.48155058416173,0.0,0.0,0.6208055108790577,0.6208055108790577,0.0,0.0,0.97,0.97,0.96,0.96,29.567104066636883,29.567104066636883,0.0,0.0,59.134208133273766,1419.2209951985703,0.1760209930975805,5.931100891730875e-05,0.73
2015-12-24,2016-01-04,376.9428,0.9047288410004722,341.0310225674728,0.72,2015,12,24,2015.12,2015,3,85,13,0.0294650803498296,5.081275366060312,0.0148997452718688,0.9,5,Dry,26,4,3,2,24,59.0,0.1730047887016697,282.0310225674728,282.0310225674728,,2,141.0155112837364,141.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,315.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1467159851089048,0.0264062045134945,989.8268778103776,0.1407513327931475,0.1407513327931475,0.0,0.0,24.58097136474711,24.58097136474711,24.721722697540255,24.721722697540255,,0.9130350370949007,0.9130350370949007,0.0,0.0,31.037881475154155,31.037881475154155,0.0,0.0,0.6321360789237098,0.6321360789237098,0.0,0.0,0.97,0.97,0.96,0.96,30.10674503089953,30.10674503089953,0.0,0.0,60.21349006179906,1445.1237614831773,0.1765630868666379,5.9305424308807534e-05,0.72
2015-12-25,2016-01-05,381.682,0.9041733044557544,345.1066751912812,0.715,2015,12,25,2015.12,2015,3,86,13,0.0298172167365266,4.075652623808423,0.0118098342245899,0.9,5,Dry,26,4,3,2,24,59.0,0.1709616308270428,286.1066751912812,286.1066751912812,,2,143.0533375956406,143.0533375956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,319.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1481544093744147,0.0272213350382562,989.8246242555872,0.144867741943194,0.144867741943194,0.0,0.0,24.55422313768775,24.55422313768775,24.699090879630944,24.699090879630944,,0.9139572479379926,0.9139572479379926,0.0,0.0,31.48391808638697,31.48391808638697,0.0,0.0,0.6412203276249893,0.6412203276249893,0.0,0.0,0.97,0.97,0.96,0.96,30.539400543795367,30.539400543795367,0.0,0.0,61.07880108759073,1465.8912261021776,0.1769852786931367,5.930072629063532e-05,0.715
2015-12-26,2016-01-06,386.4594,0.9011465145423716,348.25654132213623,0.711,2015,12,26,2015.12,2015,3,87,13,0.0300893651702325,3.1498661308550027,0.0090446718355862,0.9,5,Dry,26,4,3,2,24,59.0,0.1694153389797355,289.25654132213623,289.25654132213623,,2,144.62827066106811,144.62827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,322.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1492660948623442,0.0278513082644272,989.8228825968732,0.1480491067353576,0.1480491067353576,0.0,0.0,24.533550783527176,24.533550783527176,24.68159989026253,24.68159989026253,,0.914671583846842,0.914671583846842,0.0,0.0,31.82859651616384,31.82859651616384,0.0,0.0,0.6482402549116871,0.6482402549116871,0.0,0.0,0.97,0.97,0.96,0.96,30.873738620678925,30.873738620678925,0.0,0.0,61.74747724135785,1481.9394537925884,0.1773045726777652,5.929711021603673e-05,0.71
2015-12-27,2016-01-07,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2015,12,27,2015.12,2015,3,88,13,0.0312855408869315,13.844626350682972,0.0382341389276945,0.9,5,Dry,26,4,3,2,24,59.0,0.1629378893727019,303.1011676728192,303.1011676728192,,2,151.5505838364096,151.5505838364096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,336.1011676728192,990.0,965.210505838364,24.78949416163596,0.1541522930563237,0.0306202335345638,989.8152274734092,0.1625492610866447,0.1625492610866447,0.0,0.0,24.442172373958407,24.442172373958407,24.604721635045053,24.604721635045053,,0.9173938242931964,0.9173938242931964,0.0,0.0,33.32667053144532,33.32667053144532,0.0,0.0,0.6787509273206787,0.6787509273206787,0.0,0.0,0.97,0.97,0.96,0.96,32.326870415501965,32.326870415501965,0.0,0.0,64.65374083100393,1551.6897799440944,0.1785515944246349,5.925207280112755e-05,0.695
2015-12-28,2016-01-08,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2015,12,28,2015.12,2015,3,89,13,0.0316425210364439,4.1317146934304105,0.0112816595460658,0.9,5,Dry,26,4,3,2,24,59.0,0.1610996795776445,307.2328823662496,307.2328823662496,,2,153.6164411831248,153.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,340.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1556105033656314,0.0314465764732499,989.812942920161,0.1670115129555495,0.1670115129555495,0.0,0.0,24.414766995374325,24.414766995374325,24.58177850832988,24.58177850832988,,0.9182012097713184,0.9182012097713184,0.0,0.0,33.77278254212685,33.77278254212685,0.0,0.0,0.6878367116522779,0.6878367116522779,0.0,0.0,0.97,0.97,0.96,0.96,32.75959906586304,32.75959906586304,0.0,0.0,65.51919813172609,1572.460755161426,0.1789003699187335,5.923772585356605e-05,0.695
2015-12-29,2016-01-09,415.932,0.9090667400780807,378.1099473341564,0.679,2015,12,29,2015.12,2015,3,90,13,0.0326686994496711,11.877064967906731,0.0314116702076878,0.9,5,Dry,26,4,3,2,24,59.0,0.1560392695721873,319.1099473341564,319.1099473341564,,2,159.5549736670782,159.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,352.1099473341564,990.0,965.2905497366708,24.709450263329245,0.159802288100443,0.0338219894668312,989.8063757224328,0.1801120415409136,0.1801120415409136,0.0,0.0,24.335713944221123,24.335713944221123,24.515825985762035,24.515825985762035,,0.9205278661146732,0.9205278661146732,0.0,0.0,35.053394283380264,35.053394283380264,0.0,0.0,0.7139184171767874,0.7139184171767874,0.0,0.0,0.97,0.97,0.96,0.96,34.00179245487885,34.00179245487885,0.0,0.0,68.0035849097577,1632.086037834185,0.1798513511459121,5.919553700836017e-05,0.68
2015-12-30,2016-01-10,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2015,12,30,2015.12,2015,3,91,13,0.0329798871192468,3.6017091386082143,0.0094356802511353,0.9,5,Dry,26,4,3,2,24,59.0,0.1545669329178835,322.71165647276456,322.71165647276456,,2,161.35582823638228,161.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,355.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1610734430050633,0.0345423312945529,989.8043842257003,0.1842184049436792,0.1842184049436792,0.0,0.0,24.311607538392835,24.311607538392835,24.495825943336516,24.495825943336516,,0.9212350642170768,0.9212350642170768,0.0,0.0,35.441124459543474,35.441124459543474,0.0,0.0,0.7218151621088283,0.7218151621088283,0.0,0.0,0.97,0.97,0.96,0.96,34.37789072575717,34.37789072575717,0.0,0.0,68.75578145151434,1650.138754836344,0.1801249196497097,5.918233134100646e-05,0.675
2015-12-31,2016-01-11,426.0674,0.9055691660280052,385.8335000897204,0.672,2015,12,31,2015.12,2015,3,92,14,0.0333360144077518,4.1218436169558,0.0106829594008745,0.9,5,Dry,26,4,3,2,24,59.0,0.152915700648804,326.8335000897204,326.8335000897204,,2,163.4167500448602,163.4167500448602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,359.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1625281695052149,0.035366700017944,989.8021051304768,0.1889585251031784,0.1889585251031784,0.0,0.0,24.283979104925177,24.283979104925177,24.472937630028355,24.472937630028355,,0.9220453671336868,0.9220453671336868,0.0,0.0,35.8845421336626,35.8845421336626,0.0,0.0,0.7308460719686883,0.7308460719686883,0.0,0.0,0.97,0.97,0.96,0.96,34.80800586965272,34.80800586965272,0.0,0.0,69.61601173930543,1670.7842817433304,0.1804301900252755,5.916707140910421e-05,0.67
2016-01-01,2016-01-12,436.3602,0.9000420788564829,392.74254153823074,0.659,2016,1,1,2016.01,2015,4,93,14,0.0339329555889031,6.909041448510378,0.0175917827018437,0.92,5,Dry,29,5,4,2,33,73.0,0.1858724031119352,319.74254153823074,319.74254153823074,,2,159.87127076911537,159.87127076911537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,357.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1617902053565855,0.0339485083076461,989.8042612863358,0.1808142211074361,0.1808142211074361,0.0,0.0,24.25973435753723,24.25973435753723,24.440548578644663,24.440548578644663,,0.9205861023831784,0.9205861023831784,0.0,0.0,35.01543950611462,35.01543950611462,0.0,0.0,0.7131454074565095,0.7131454074565095,0.0,0.0,0.97,0.97,0.96,0.96,33.96497632093118,33.96497632093118,0.0,0.0,67.92995264186236,1630.3188634046965,0.1729630622030535,5.901445331180631e-05,0.66
2016-01-02,2016-01-13,441.566,0.9034510418651028,398.9332627522059,0.654,2016,1,2,2016.01,2015,4,94,14,0.0344678339017905,6.190721213975166,0.0155181876067839,0.92,5,Dry,29,5,4,2,33,73.0,0.1829880002895204,325.9332627522059,325.9332627522059,,2,162.96663137610295,162.96663137610295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,363.9332627522059,990.0,965.394666313761,24.605333686238964,0.163975102951432,0.0351866525504411,989.800838244498,0.1879232521650368,0.1879232521650368,0.0,0.0,24.218248678572024,24.218248678572024,24.40617193073706,24.40617193073706,,0.9218044778619524,0.9218044778619524,0.0,0.0,35.67951446577245,35.67951446577245,0.0,0.0,0.7266703557183798,0.7266703557183798,0.0,0.0,0.97,0.97,0.96,0.96,34.60912903179928,34.60912903179928,0.0,0.0,69.21825806359855,1661.2381935263652,0.1735083647476969,5.8991505635842087e-05,0.655
2016-01-03,2016-01-14,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2016,1,3,2016.01,2015,4,95,14,0.0354362823412724,11.208893975484388,0.0273292900805766,0.92,5,Dry,29,5,4,2,33,73.0,0.1779870681483435,337.1421567276903,337.1421567276903,,2,168.57107836384515,168.57107836384515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,375.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1679310694117921,0.037428431345538,989.7946404992426,0.2010991665059514,0.2010991665059514,0.0,0.0,24.14790162746205,24.14790162746205,24.349000793968003,24.349000793968003,,0.9238598714439196,0.9238598714439196,0.0,0.0,36.88138877449536,36.88138877449536,0.0,0.0,0.7511484475457304,0.7511484475457304,0.0,0.0,0.97,0.97,0.96,0.96,35.7749471112605,35.7749471112605,0.0,0.0,71.549894222521,1717.197461340504,0.1744514506711043,5.895130650605631e-05,0.64
2016-01-04,2016-01-15,462.788,0.9026725120963094,417.7460065280269,0.636,2016,1,4,2016.01,2015,4,96,14,0.0360932549640215,7.603849800336603,0.0182020885454627,0.92,5,Dry,29,5,4,2,33,73.0,0.17474733177396,344.7460065280269,344.7460065280269,,2,172.37300326401345,172.37300326401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,382.7460065280269,990.0,965.479857029376,24.52014297062385,0.1706147039296614,0.0389492013056053,989.7904360947648,0.2102901279641928,0.2102901279641928,0.0,0.0,24.100288937424345,24.100288937424345,24.310579065388534,24.310579065388534,,0.9251881980782536,0.9251881980782536,0.0,0.0,37.692963282629,37.692963282629,0.0,0.0,0.7676774599313441,0.7676774599313441,0.0,0.0,0.97,0.97,0.96,0.96,36.562174384150126,36.562174384150126,0.0,0.0,73.12434876830025,1754.984370439206,0.1750449977393004,5.891966467392361e-05,0.635
2016-01-05,2016-01-16,468.1939,0.8984041256306261,420.6273313550929,0.627,2016,1,5,2016.01,2015,4,97,14,0.03634220142908,2.881324827065953,0.0068500656335941,0.92,5,Dry,29,5,4,2,33,73.0,0.1735503010820129,347.6273313550929,347.6273313550929,,2,173.81366567754645,173.81366567754645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,385.6273313550929,990.0,965.492822991098,24.50717700890209,0.1716316128594993,0.0395254662710185,989.7888429208696,0.2138053442532133,0.2138053442532133,0.0,0.0,24.082214585518333,24.082214585518333,24.296019929771543,24.296019929771543,,0.925690184066667,0.925690184066667,0.0,0.0,38.00009643055648,38.00009643055648,0.0,0.0,0.7739327175266084,0.7739327175266084,0.0,0.0,0.97,0.97,0.96,0.96,36.86009353763978,36.86009353763978,0.0,0.0,73.72018707527955,1769.2844898067092,0.1752624748320148,5.8907421528992494e-05,0.625
2016-01-06,2016-01-17,473.6402,0.9015518661337044,427.01120618594086,0.618,2016,1,6,2016.01,2015,4,98,14,0.0368937682144652,6.383874830848014,0.0149501341846943,0.92,5,Dry,29,5,4,2,33,73.0,0.1709557007930427,354.01120618594086,354.01120618594086,,2,177.00560309297043,177.00560309297043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,392.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1738846803586841,0.0408022412371881,989.785313078404,0.221714007732426,0.221714007732426,0.0,0.0,24.04204864283497,24.04204864283497,24.2637626505674,24.2637626505674,,0.92679966410162,0.92679966410162,0.0,0.0,38.67969606297346,38.67969606297346,0.0,0.0,0.7877738505697243,0.7877738505697243,0.0,0.0,0.97,0.97,0.96,0.96,37.519305181084256,37.519305181084256,0.0,0.0,75.03861036216851,1800.9266486920442,0.1757298386438438,5.887965711172308e-05,0.62
2016-01-07,2016-01-18,479.1271,0.9016539350871652,432.0068351219016,0.614,2016,1,7,2016.01,2015,4,99,15,0.0373253905545323,4.995628935960781,0.0115637729077854,0.92,5,Dry,29,5,4,2,33,73.0,0.1689788078917807,359.0068351219016,359.0068351219016,,2,179.5034175609508,179.5034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,397.0068351219016,990.0,965.5440307580484,24.455969241951493,0.1756477928086982,0.0418013670243803,989.7825508401668,0.2279585439023769,0.2279585439023769,0.0,0.0,24.01056153821601,24.01056153821601,24.238520082118384,24.238520082118384,,0.9276653116489934,0.9276653116489934,0.0,0.0,39.21074151546863,39.21074151546863,0.0,0.0,0.7985894402335769,0.7985894402335769,0.0,0.0,0.97,0.97,0.96,0.96,38.03441927000457,38.03441927000457,0.0,0.0,76.06883854000914,1825.6521249602192,0.1760824884137409,5.885746693542895e-05,0.615
2016-01-08,2016-01-19,484.6547,0.9000891520783358,436.2324379737803,0.611,2016,1,8,2016.01,2015,4,100,15,0.0376904826409346,4.225602851878648,0.0096865855998829,0.92,5,Dry,29,5,4,2,33,73.0,0.1673419802045708,363.2324379737803,363.2324379737803,,2,181.61621898689012,181.61621898689012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,401.2324379737803,990.0,965.563045970882,24.436954029118056,0.1771391391621739,0.042646487594756,989.7802143732432,0.2333698449861765,0.2333698449861765,0.0,0.0,23.98379855737498,23.98379855737498,24.217168402361157,24.217168402361157,,0.9283998916509392,0.9283998916509392,0.0,0.0,39.65942181183589,39.65942181183589,0.0,0.0,0.8077275318092849,0.8077275318092849,0.0,0.0,0.9707727531809284,0.9707727531809284,0.96,0.96,38.50028610183969,38.50028610183969,0.0,0.0,77.00057220367938,1848.0137328883047,0.1765127154719005,5.888529106505443e-05,0.61
2016-01-09,2016-01-20,490.2231,0.8985767308412901,440.5030705808828,0.604,2016,1,9,2016.01,2015,4,101,15,0.0380594652981882,4.270632607102527,0.0096948986109697,0.92,5,Dry,29,5,4,2,33,73.0,0.1657196166731285,367.5030705808828,367.5030705808828,,2,183.7515352904414,183.7515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,405.5030705808828,990.0,965.582263817614,24.41773618238608,0.1786463779133985,0.0435006141161765,989.7778530079704,0.2388789610493388,0.2388789610493388,0.0,0.0,23.95671022930715,23.95671022930715,24.19558919035649,24.19558919035649,,0.9291450572671102,0.9291450572671102,0.0,0.0,40.11255972069554,40.11255972069554,0.0,0.0,0.8169564097901333,0.8169564097901333,0.0,0.0,0.9716956409790132,0.9716956409790132,0.96,0.96,38.97719942911021,38.97719942911021,0.0,0.0,77.95439885822042,1870.9055725972896,0.1769667547502528,5.892195580464743e-05,0.605
2016-01-10,2016-01-21,501.4829,0.8917787321988244,447.2117847813898,0.597,2016,1,10,2016.01,2015,4,102,15,0.038639098205112,6.708714200506962,0.0150012017321644,0.92,5,Dry,29,5,4,2,33,73.0,0.163233623272438,374.2117847813898,374.2117847813898,,2,187.1058923906949,187.1058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,412.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1810140913048707,0.0448423569562779,989.7741435517388,0.2477016737592484,0.2477016737592484,0.0,0.0,23.913988846463443,23.913988846463443,24.16169052022269,24.16169052022269,,0.9302049385762742,0.9302049385762742,0.0,0.0,40.818479903844825,40.818479903844825,0.0,0.0,0.8313336029296298,0.8313336029296298,0.0,0.0,0.9731333602929628,0.9731333602929628,0.96,0.96,39.721824510879294,39.721824510879294,0.0,0.0,79.44364902175859,1906.6475765222065,0.177642118846651,5.897109920446123e-05,0.595
2016-01-11,2016-01-22,512.9077,0.8935905892579125,458.3294938779206,0.59,2016,1,11,2016.01,2015,4,103,15,0.0395996682710523,11.117709096530804,0.0242570230479038,0.9,5,Dry,29,5,4,2,33,73.0,0.1592740615105256,385.3294938779206,385.3294938779206,,2,192.6647469389603,192.6647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,423.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1849378757922707,0.0470658987755841,989.7679962254322,0.262648111673972,0.262648111673972,0.0,0.0,23.84286539130761,23.84286539130761,24.10551350298158,24.10551350298158,,0.931851451188035,0.931851451188035,0.0,0.0,41.980353245945686,41.980353245945686,0.0,0.0,0.8549970111190567,0.8549970111190567,0.0,0.0,0.9754997011119056,0.9754997011119056,0.96,0.96,40.95182204399224,40.95182204399224,0.0,0.0,81.90364408798447,1965.6874581116276,0.1787003568000799,5.904300762886915e-05,0.59
2016-01-12,2016-01-23,524.4984,0.8885427859104034,466.03926954154906,0.581,2016,1,12,2016.01,2015,4,104,15,0.0402657928883898,7.709775663628478,0.0165431888845176,0.9,5,Dry,29,5,4,2,33,73.0,0.1566391606265527,393.03926954154906,393.03926954154906,,2,196.51963477077453,196.51963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,431.03926954154906,990.0,965.697176712937,24.302823287063006,0.1876588948338391,0.0486078539083098,989.763733251258,0.2732549773581686,0.2732549773581686,0.0,0.0,23.79330156096276,23.79330156096276,24.066556538320924,24.066556538320924,,0.9329925870797016,0.9329925870797016,0.0,0.0,42.78362213801994,42.78362213801994,0.0,0.0,0.8713568663547849,0.8713568663547849,0.0,0.0,0.9771356866354785,0.9771356866354785,0.96,0.96,41.805403994586975,41.805403994586975,0.0,0.0,83.61080798917395,2006.659391740175,0.1794072162018092,5.909135865362181e-05,0.58
2016-01-13,2016-01-24,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2016,1,13,2016.01,2015,4,105,15,0.0410405071835654,8.966600638606053,0.0188768206910901,0.9,5,Dry,29,5,4,2,33,73.0,0.1536823112782024,402.0058701801551,402.0058701801551,,2,201.0029350900776,201.0029350900776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,440.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1908234864043679,0.050401174036031,989.7587753395596,0.2858683943576218,0.2858683943576218,0.0,0.0,23.735380529391374,23.735380529391374,24.021248923749,24.021248923749,,0.9343190322238368,0.9343190322238368,0.0,0.0,43.715202349081125,43.715202349081125,0.0,0.0,0.8903299867429963,0.8903299867429963,0.0,0.0,0.9790329986742996,0.9790329986742996,0.96,0.96,42.79862564347468,42.79862564347468,0.0,0.0,85.59725128694936,2054.3340308867846,0.1802025125594447,5.914593793299431e-05,0.57
2016-01-14,2016-01-25,548.182,0.8784797080594273,481.566763323433,0.561,2016,1,14,2016.01,2015,4,106,16,0.0416073683511446,6.560893143277895,0.0136240572293636,0.9,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2016-01-15,2016-01-26,548.182,0.8784797080594273,481.566763323433,0.561,2016,1,15,2016.01,2015,4,107,16,0.0416073683511446,0.0,0.0,0.9,5,Dry,29,5,4,2,33,73.0,0.1515885346742073,408.566763323433,408.566763323433,,2,204.2833816617165,204.2833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,446.566763323433,990.0,965.7670504349554,24.232949565044574,0.1931390291583258,0.0517133526646866,989.7551476181768,0.2952504715525092,0.2952504715525092,0.0,0.0,23.692846711668988,23.692846711668988,23.988097183221495,23.988097183221495,,0.9352891379867448,0.9352891379867448,0.0,0.0,44.3950831011809,44.3950831011809,0.0,0.0,0.9041768452379002,0.9041768452379002,0.0,0.0,0.98,0.98,0.96,0.96,43.507181439157286,43.507181439157286,0.0,0.0,87.01436287831457,2088.34470907955,0.1806901337579924,5.915962463141724e-05,0.56
2016-01-16,2016-01-27,554.2083,0.8774288896211047,486.2783732878,0.557,2016,1,16,2016.01,2015,4,108,16,0.0420144514520659,4.711609964366972,0.009689120929872,0.9,5,Dry,29,5,4,2,33,73.0,0.1501197750301668,413.2783732878,413.2783732878,,2,206.6391866439,206.6391866439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,451.2783732878,990.0,965.788252679795,24.21174732020495,0.194801902501057,0.05265567465756,989.7525424228414,0.3021192087330659,0.3021192087330659,0.0,0.0,23.66217053431331,23.66217053431331,23.96428974304638,23.96428974304638,,0.9358932622184604,0.9358932622184604,0.0,0.0,44.87787493083075,44.87787493083075,0.0,0.0,0.9140096727256772,0.9140096727256772,0.0,0.0,0.98,0.98,0.96,0.96,43.980317432214136,43.980317432214136,0.0,0.0,87.96063486442827,2111.0552367462788,0.1808853522925838,5.9121191099802193e-05,0.555
2016-01-17,2016-01-28,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2016,1,17,2016.01,2015,4,109,16,0.0424885996372674,5.487826217610177,0.0111594213330023,0.9,5,Dry,29,5,4,2,33,73.0,0.1484445252101896,418.76619950541016,418.76619950541016,,2,209.38309975270508,209.38309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,456.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1967387266430851,0.053753239901082,989.749508033456,0.3101863132729529,0.3101863132729529,0.0,0.0,23.626373822408635,23.626373822408635,23.93656013568159,23.93656013568159,,0.936545615833096,0.936545615833096,0.0,0.0,45.436652824446206,45.436652824446206,0.0,0.0,0.9253900778909614,0.9253900778909614,0.0,0.0,0.98,0.98,0.96,0.96,44.52791976795728,44.52791976795728,0.0,0.0,89.05583953591456,2137.3401488619493,0.1810938605082694,5.907289851386661e-05,0.555
2016-01-18,2016-01-29,572.5422,0.8854392210789449,506.9513196028255,0.547,2016,1,18,2016.01,2015,4,110,16,0.0438005940136841,15.185120097415336,0.0299538032750604,0.9,5,Dry,29,5,4,2,33,73.0,0.1439980471047838,433.9513196028255,433.9513196028255,,2,216.97565980141275,216.97565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,471.9513196028255,990.0,965.8812809382126,24.11871906178737,0.2020980266715537,0.0567902639205651,989.7411117094078,0.3330850321883513,0.3330850321883513,0.0,0.0,23.52674573900687,23.52674573900687,23.85983077119522,23.85983077119522,,0.9383223942318336,0.9383223942318336,0.0,0.0,46.97466131642213,46.97466131642213,0.0,0.0,0.956714079764198,0.956714079764198,0.0,0.0,0.98,0.98,0.96,0.96,46.03516809009368,46.03516809009368,0.0,0.0,92.07033618018735,2209.6880683244967,0.1816157343318891,5.8935397193383385e-05,0.545
2016-01-19,2016-01-30,578.739,0.8862841167709412,512.9271834558979,0.542,2016,1,19,2016.01,2015,4,111,16,0.0443169086505895,5.975863853072384,0.0116505111170154,0.9,5,Dry,29,5,4,2,33,73.0,0.142320396256161,439.9271834558979,439.9271834558979,,2,219.9635917279489,219.9635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.9271834558979,990.0,965.9081723255516,24.091827674448496,0.2042070944373955,0.0579854366911795,989.7378074688714,0.3422878625220827,0.3422878625220827,0.0,0.0,23.48734728079785,23.48734728079785,23.829635143319933,23.829635143319933,,0.9390101768403952,0.9390101768403952,0.0,0.0,47.57664030051286,47.57664030051286,0.0,0.0,0.9689743442059644,0.9689743442059644,0.0,0.0,0.98,0.98,0.96,0.96,46.6251074945026,46.6251074945026,0.0,0.0,93.2502149890052,2238.005159736125,0.1818001034001017,5.887982936963161e-05,0.54
2016-01-20,2016-01-31,578.739,0.8862841167709412,512.9271834558979,0.542,2016,1,20,2016.01,2015,4,112,16,0.0443169086505895,0.0,0.0,0.9,5,Dry,29,5,4,2,33,73.0,0.142320396256161,439.9271834558979,439.9271834558979,,2,219.9635917279489,219.9635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.0,5.0,4.0,2.0,33.0,477.9271834558979,990.0,965.9081723255516,24.091827674448496,0.2042070944373955,0.0579854366911795,989.7378074688714,0.3422878625220827,0.3422878625220827,0.0,0.0,23.48734728079785,23.48734728079785,23.829635143319933,23.829635143319933,,0.9390101768403952,0.9390101768403952,0.0,0.0,47.57664030051286,47.57664030051286,0.0,0.0,0.9689743442059644,0.9689743442059644,0.0,0.0,0.98,0.98,0.96,0.96,46.6251074945026,46.6251074945026,0.0,0.0,93.2502149890052,2238.005159736125,0.1818001034001017,5.887982936963161e-05,0.54
2016-01-21,2016-02-01,578.739,0.8862841167709412,512.9271834558979,0.542,2016,1,21,2016.01,2015,4,113,17,0.0443169086505895,0.0,0.0,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1774130967028857,421.9271834558979,421.9271834558979,,2,210.9635917279489,210.9635917279489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,464.9271834558979,990.0,965.9081723255516,24.091827674448496,0.1996189910886475,0.0543854366911795,989.7459955722202,0.3148907751838468,0.3148907751838468,0.0,0.0,23.52293247148483,23.52293247148483,23.83782324666868,23.83782324666868,,0.9368352286830632,0.9368352286830632,0.0,0.0,45.593285151365286,45.593285151365286,0.0,0.0,0.9285801456489876,0.9285801456489876,0.0,0.0,0.98,0.98,0.96,0.96,44.68141944833798,44.68141944833798,0.0,0.0,89.36283889667595,2144.708133520223,0.1742212964705534,5.883245208643174e-05,0.54
2016-01-22,2016-02-02,584.9787,0.8845156697645544,517.4228266284983,0.539,2016,1,22,2016.01,2015,4,114,17,0.0447053322207022,4.495643172600467,0.008688528880517,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1758716378884007,426.4228266284984,426.4228266284984,,2,213.2114133142492,213.2114133142492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,469.4228266284984,990.0,965.9284027198282,24.071597280171773,0.2012056430498001,0.0552845653256996,989.7435097916244,0.3216342399427475,0.3216342399427475,0.0,0.0,23.493472831853573,23.493472831853573,23.81510707179632,23.81510707179632,,0.9373580124559444,0.9373580124559444,0.0,0.0,46.04705546642024,46.04705546642024,0.0,0.0,0.9378219035930804,0.9378219035930804,0.0,0.0,0.98,0.98,0.96,0.96,45.12611435709184,45.12611435709184,0.0,0.0,90.25222871418369,2166.053489140408,0.1744264537037586,5.87915607847111e-05,0.54
2016-01-23,2016-02-03,591.2615,0.8901106602929673,526.2881641708102,0.536,2016,1,23,2016.01,2015,4,115,17,0.045471297384358,8.865337542311863,0.0168450254933617,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1729090756646113,435.2881641708102,435.2881641708102,,2,217.6440820854051,217.6440820854051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,478.2881641708102,990.0,965.9682967387686,24.031703261231428,0.2043344957317742,0.057057632834162,989.738607871434,0.3351437728230477,0.3351437728230477,0.0,0.0,23.435167359842435,23.435167359842435,23.770311132665483,23.770311132665483,,0.9383782032198288,0.9383782032198288,0.0,0.0,46.93875141380205,46.93875141380205,0.0,0.0,0.955982717185378,0.955982717185378,0.0,0.0,0.98,0.98,0.96,0.96,45.99997638552601,45.99997638552601,0.0,0.0,91.99995277105202,2207.9988665052488,0.174809085657478,5.870948153411119e-05,0.535
2016-01-24,2016-02-04,610.3697,0.8886028945088347,542.376282140489,0.523,2016,1,24,2016.01,2015,4,116,17,0.0468613107769382,16.08811796967882,0.0296622815182607,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1677801979851853,451.376282140489,451.376282140489,,3,150.45876071349633,150.45876071349633,150.45876071349633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,494.376282140489,990.0,966.040693269632,23.95930673036787,0.2100124917265231,0.0602752564280978,989.7297122518454,0.160190923141152,0.160190923141152,0.160190923141152,0.0,23.52882805907212,23.52882805907212,23.52882805907212,23.68901898221327,,0.9160283082327666,0.9160283082327666,0.9160283082327666,0.0,31.802800936982447,31.802800936982447,31.802800936982447,0.0,0.6477148867002535,0.6477148867002535,0.6477148867002535,0.0,0.97,0.97,0.97,0.96,30.848716908872973,30.848716908872973,30.848716908872973,0.0,92.54615072661892,2221.107617438854,0.1706308955129552,5.695306800087072e-05,0.525
2016-01-25,2016-02-05,623.3263,0.8883399380973432,553.7256467564458,0.514,2016,1,25,2016.01,2015,4,117,17,0.0478418958797569,11.349364615956802,0.0204963679801321,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1643413133075015,462.7256467564458,462.7256467564458,,3,154.2418822521486,154.2418822521486,154.2418822521486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,505.7256467564458,990.0,966.091765410404,23.90823458959608,0.2140180346342642,0.0625451293512891,989.7234368360143,0.168362465664641,0.168362465664641,0.168362465664641,0.0,23.46330895994589,23.46330895994589,23.46330895994589,23.63167142561053,,0.917521475739603,0.917521475739603,0.917521475739603,0.0,32.56465739886329,32.56465739886329,32.56465739886329,0.0,0.6632313115858104,0.6632313115858104,0.6632313115858104,0.0,0.97,0.97,0.97,0.96,31.58771767689739,31.58771767689739,31.58771767689739,0.0,94.76315303069217,2274.315672736612,0.17113737387059,5.6887052292427264e-05,0.515
2016-01-26,2016-02-06,636.4584,0.8818218518641365,561.2429249224854,0.511,2016,1,26,2016.01,2015,4,118,17,0.0484913887133027,7.517278166039546,0.0133939829478968,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1621401285594259,470.2429249224854,470.2429249224854,,3,156.74764164082845,156.74764164082845,156.74764164082845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,513.2429249224854,990.0,966.1255931621512,23.874406837848824,0.2181921208659346,0.064048584984497,989.7177592941496,0.1738797644426391,0.1738797644426391,0.1738797644426391,0.0,23.41828636755576,23.41828636755576,23.41828636755576,23.5921661319984,,0.9185110914453996,0.9185110914453996,0.9185110914453996,0.0,33.06581504868131,33.06581504868131,33.06581504868131,0.0,0.6734381883641815,0.6734381883641815,0.6734381883641815,0.0,0.97,0.97,0.97,0.96,32.073840597220865,32.073840597220865,32.073840597220865,0.0,96.2215217916626,2309.316522999902,0.1714436254228986,5.683913373516447e-05,0.51
2016-01-27,2016-02-07,643.0906,0.8794376863729334,565.5581093921818,0.503,2016,1,27,2016.01,2015,4,119,17,0.0488642206514845,4.315184469696305,0.007629957732078,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1609030062318437,474.5581093921818,474.5581093921818,,3,158.1860364640606,158.1860364640606,158.1860364640606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,517.5581093921818,990.0,966.1450114922648,23.854988507735243,0.2206443977055598,0.0649116218784363,989.714443980416,0.1770730009502145,0.1770730009502145,0.1770730009502145,0.0,23.392359487201063,23.392359487201063,23.392359487201063,23.56943248815128,,0.9190799028934404,0.9190799028934404,0.9190799028934404,0.0,33.35294160158873,33.35294160158873,33.35294160158873,0.0,0.6792859796657583,0.6792859796657583,0.6792859796657583,0.0,0.97,0.97,0.97,0.96,32.35235335354107,32.35235335354107,32.35235335354107,0.0,97.0570600606232,2329.369441454957,0.1716128872503174,5.681136604285449e-05,0.505
2016-01-28,2016-02-08,649.7671,0.8761589921709714,569.2992874818548,0.5,2016,1,28,2016.01,2015,4,120,18,0.0491874584384322,3.741178089673099,0.0065715488705795,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.159845624262968,478.2992874818548,478.2992874818548,,3,159.43309582728492,159.43309582728492,159.43309582728492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,521.2992874818548,990.0,966.1618467936684,23.83815320633164,0.2227704723720419,0.0656598574963709,989.7115696701316,0.1798414727365725,0.1798414727365725,0.1798414727365725,0.0,23.36988140372662,23.36988140372662,23.36988140372662,23.549722876463196,,0.919573533882143,0.919573533882143,0.919573533882143,0.0,33.60161492941755,33.60161492941755,33.60161492941755,0.0,0.6843506095604389,0.6843506095604389,0.6843506095604389,0.0,0.97,0.97,0.97,0.96,32.59356648153502,32.59356648153502,32.59356648153502,0.0,97.78069944460506,2346.7367866705217,0.1717562301493687,5.678725875649481e-05,0.5
