Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2016-01-29,2016-02-09,663.2533,0.8749645092220418,580.3230981243996,0.494,2016,1,29,2016.01,2015,4,121,18,0.0501399156779481,11.023810642544843,0.018995988059365,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1568091986931269,489.3230981243996,489.3230981243996,,3,163.10769937479986,163.10769937479986,163.10769937479986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,532.3230981243996,990.0,966.2114539415596,23.78854605844026,0.2290351954013747,0.0678646196248799,989.7031001849738,0.1882477085620396,0.1882477085620396,0.1882477085620396,0.0,23.303398534852,23.303398534852,23.303398534852,23.49164624341404,,0.921030454591181,0.921030454591181,0.921030454591181,0.0,34.33257795355958,34.33257795355958,34.33257795355958,0.0,0.699237840194696,0.699237840194696,0.699237840194696,0.0,0.97,0.97,0.97,0.96,33.30260061495279,33.30260061495279,33.30260061495279,0.0,99.90780184485835,2397.787244276601,0.1721589269283951,5.67154244005705e-05,0.495
2016-01-30,2016-02-10,676.9182,0.8799676743343617,595.6661341686022,0.487,2016,1,30,2016.01,2015,4,122,18,0.0514655539921672,15.343036044202565,0.0257577779969269,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1527701421653134,504.6661341686022,504.6661341686022,,3,168.2220447228674,168.2220447228674,168.2220447228674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,547.6661341686022,990.0,966.2804976037588,23.719502396241296,0.2377544916921726,0.0718664536674408,989.6903790546404,0.2002684664404244,0.2002684664404244,0.2002684664404244,0.0,23.209612984441275,23.209612984441275,23.209612984441275,23.4098814508817,,0.9228958900819616,0.9228958900819616,0.9228958900819616,0.0,35.33802044475065,35.33802044475065,35.33802044475065,0.0,0.7197152840071415,0.7197152840071415,0.7197152840071415,0.0,0.97,0.97,0.97,0.96,34.27787983140813,34.27787983140813,34.27787983140813,0.0,102.8336394942244,2468.0073478613854,0.1726363706033983,5.660157859921631e-05,0.485
2016-01-31,2016-02-11,683.8179,0.8777769920279594,600.239619356876,0.485,2016,1,31,2016.01,2015,4,123,18,0.051860703112434,4.573485188273821,0.0076194323746474,0.86,4,Mod_Dry,34,5,4,3,45,91.0,0.1516061203982195,509.239619356876,509.239619356876,,3,169.74653978562534,169.74653978562534,169.74653978562534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,5.0,4.0,3.0,45.0,552.239619356876,990.0,966.3009584774276,23.699041522572543,0.2403535582865057,0.0736958477427504,989.6859505939708,0.2038967646897883,0.2038967646897883,0.2038967646897883,0.0,23.181095351853443,23.181095351853443,23.181095351853443,23.38499211654323,,0.9234229712418262,0.9234229712418262,0.9234229712418262,0.0,35.634794359714455,35.634794359714455,35.634794359714455,0.0,0.7257595592609869,0.7257595592609869,0.7257595592609869,0.0,0.97,0.97,0.97,0.96,34.56575052892302,34.56575052892302,34.56575052892302,0.0,103.69725158676906,2488.734038082457,0.1727597583409689,5.65643186675336e-05,0.485
2016-02-01,2016-02-12,690.7627,0.8748600479883966,604.3206888705944,0.481,2016,2,1,2016.02,2015,5,124,18,0.0522133075184193,4.081069513718377,0.0067531520745143,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1737488090904729,499.3206888705944,499.3206888705944,,3,166.44022962353145,166.44022962353145,166.44022962353145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,546.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2369898883788131,0.0698641377741188,989.693145973847,0.1960277465040048,0.1960277465040048,0.1960277465040048,0.0,23.179835471860653,23.179835471860653,23.179835471860653,23.375863218364657,,0.9222237487627076,0.9222237487627076,0.9222237487627076,0.0,34.89342953825275,34.89342953825275,34.89342953825275,0.0,0.7106604793941496,0.7106604793941496,0.7106604793941496,0.0,0.97,0.97,0.97,0.96,33.846626652105165,33.846626652105165,33.846626652105165,0.0,101.5398799563155,2436.957118951572,0.1680231735009467,5.648778998900539e-05,0.48
2016-02-02,2016-02-13,704.7879,0.8788007677329247,619.3681476088757,0.473,2016,2,2,2016.02,2015,5,125,18,0.0535134079534068,15.047458738281309,0.0242948540320862,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.169527607135371,514.3681476088757,514.3681476088757,,3,171.45604920295855,171.45604920295855,171.45604920295855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,561.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2455412109974032,0.0757472590435502,989.6787115299592,0.2080527600552188,0.2080527600552188,0.2080527600552188,0.0,23.0931861794684,23.0931861794684,23.0931861794684,23.30123893952361,,0.9239653077712366,0.9239653077712366,0.9239653077712366,0.0,35.87823198376585,35.87823198376585,35.87823198376585,0.0,0.7307175556775122,0.7307175556775122,0.7307175556775122,0.0,0.97,0.97,0.97,0.96,34.80188502425288,34.80188502425288,34.80188502425288,0.0,104.40565507275863,2505.735721746207,0.1685680083417684,5.6382905878528064e-05,0.475
2016-02-03,2016-02-14,733.3846,0.8847747252467206,648.8801579651763,0.46,2016,2,3,2016.02,2015,5,126,18,0.0560632456481912,29.51201035630049,0.0454814498394391,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1618172457750435,543.8801579651763,543.8801579651763,,3,181.2933859883921,181.2933859883921,181.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,590.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2623125958584139,0.0875520631860705,989.6501353409556,0.2325369358500515,0.2325369358500515,0.2325369358500515,0.0,22.922077773244805,22.922077773244805,22.922077773244805,23.154614709094854,,0.927295907736411,0.927295907736411,0.927295907736411,0.0,37.79140033532695,37.79140033532695,37.79140033532695,0.0,0.7696822878885325,0.7696822878885325,0.7696822878885325,0.0,0.97,0.97,0.97,0.96,36.657658325267136,36.657658325267136,36.657658325267136,0.0,109.9729749758014,2639.351399419233,0.1694811801930663,5.616687455317173e-05,0.46
2016-02-04,2016-02-15,747.9582,0.8842864995647423,661.4093384987455,0.455,2016,2,4,2016.02,2015,5,127,19,0.0571457668462916,12.529180533569276,0.0189431563848308,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1587519163825642,556.4093384987455,556.4093384987455,,3,185.46977949958185,185.46977949958185,185.46977949958185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,603.4093384987455,990.0,966.545637353995,23.45436264600505,0.2694328057724333,0.0925637353994981,989.638003458828,0.2433496134688876,0.2433496134688876,0.2433496134688876,0.0,22.849016491364218,22.849016491364218,22.849016491364218,23.092366104833104,,0.928653022990803,0.928653022990803,0.928653022990803,0.0,38.59515976705484,38.59515976705484,38.59515976705484,0.0,0.786052133748571,0.786052133748571,0.786052133748571,0.0,0.97,0.97,0.97,0.96,37.4373049740432,37.4373049740432,37.4373049740432,0.0,112.31191492212956,2695.48595813111,0.1698069688236532,5.606978888817902e-05,0.455
2016-02-05,2016-02-16,740.6484,0.8879787471956632,657.6800383444725,0.457,2016,2,5,2016.02,2015,5,128,19,0.0568235553129624,3.729300154273005,0.0056703867182292,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1596521011407134,552.6800383444725,552.6800383444725,,3,184.22667944815748,184.22667944815748,184.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,599.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2673134812196691,0.0910720153377889,989.6416145034426,0.2401048329762463,0.2401048329762463,0.2401048329762463,0.0,22.87078951708852,22.87078951708852,22.87078951708852,23.11089435006477,,0.9282650260121988,0.9282650260121988,0.9282650260121988,0.0,38.35697670937917,38.35697670937917,38.35697670937917,0.0,0.7812011549771725,0.7812011549771725,0.7812011549771725,0.0,0.97,0.97,0.97,0.96,37.206267408097794,37.206267408097794,37.206267408097794,0.0,111.61880222429338,2678.851253383041,0.1697159647801731,5.609976964783494e-05,0.455
2016-02-06,2016-02-17,740.6484,0.8879787471956632,657.6800383444725,0.457,2016,2,6,2016.02,2015,5,129,19,0.0568235553129624,0.0,0.0,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1596521011407134,552.6800383444725,552.6800383444725,,3,184.22667944815748,184.22667944815748,184.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,599.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2673134812196691,0.0910720153377889,989.6416145034426,0.2401048329762463,0.2401048329762463,0.2401048329762463,0.0,22.87078951708852,22.87078951708852,22.87078951708852,23.11089435006477,,0.9282650260121988,0.9282650260121988,0.9282650260121988,0.0,38.35697670937917,38.35697670937917,38.35697670937917,0.0,0.7812011549771725,0.7812011549771725,0.7812011549771725,0.0,0.97,0.97,0.97,0.96,37.206267408097794,37.206267408097794,37.206267408097794,0.0,111.61880222429338,2678.851253383041,0.1697159647801731,5.609976964783494e-05,0.455
2016-02-07,2016-02-18,755.3143,0.8862899984901832,669.4275098066138,0.451,2016,2,7,2016.02,2015,5,130,19,0.0578385368472914,11.747471462141336,0.0175485340683638,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1568504408047597,564.4275098066138,564.4275098066138,,3,188.14250326887125,188.14250326887125,188.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,611.4275098066138,990.0,966.5777100392264,23.422289960773583,0.2739894535664072,0.0957710039226455,989.6302395425108,0.2504590586951975,0.2504590586951975,0.2504590586951975,0.0,22.80207044458932,22.80207044458932,22.80207044458932,23.05252950328452,,0.9294079870695175,0.9294079870695175,0.9294079870695175,0.0,39.1026599319213,39.1026599319213,39.1026599319213,0.0,0.7963881859861772,0.7963881859861772,0.7963881859861772,0.0,0.97,0.97,0.97,0.96,37.92958013396366,37.92958013396366,37.92958013396366,0.0,113.78874040189098,2730.929769645383,0.1699791818157616,5.600007599877504e-05,0.45
2016-02-08,2016-02-19,770.1655,0.8926299826267534,687.4728168847247,0.444,2016,2,8,2016.02,2015,5,131,19,0.0593976513788402,18.04530707811091,0.0262487572379705,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1527333116614069,582.4728168847247,582.4728168847247,,3,194.15760562824155,194.15760562824155,194.15760562824155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,629.4728168847247,990.0,966.6498912675388,23.350108732461194,0.2842444238747078,0.1029891267538898,989.6127664493714,0.266708687308817,0.266708687308817,0.266708687308817,0.0,22.696166494523784,22.696166494523784,22.696166494523784,22.9628751818326,,0.9311544361323928,0.9311544361323928,0.9311544361323928,0.0,40.24086730390584,40.24086730390584,40.24086730390584,0.0,0.8195695988575528,0.8195695988575528,0.8195695988575528,0.0,0.9719569598857551,0.9719569598857551,0.9719569598857551,0.96,39.11239104787041,39.11239104787041,39.11239104787041,0.0,117.33717314361124,2816.092155446669,0.170679000335349,5.595739107771819e-05,0.445
2016-02-09,2016-02-20,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2016,2,9,2016.02,2015,5,132,19,0.0607188597774911,15.291763873274704,0.0217594402051125,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1494099202989817,597.7645807579994,597.7645807579994,,3,199.25486025266648,199.25486025266648,199.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,644.7645807579994,990.0,966.711058323032,23.28894167696808,0.2929345826956787,0.1091058323031997,989.5979595850011,0.2809136087074661,0.2809136087074661,0.2809136087074661,0.0,22.605987653261764,22.605987653261764,22.605987653261764,22.88690126196923,,0.9326857258900864,0.9326857258900864,0.9326857258900864,0.0,41.20087499415054,41.20087499415054,41.20087499415054,0.0,0.8391216903085649,0.8391216903085649,0.8391216903085649,0.0,0.9739121690308564,0.9739121690308564,0.9739121690308564,0.96,40.12603353152232,40.12603353152232,40.12603353152232,0.0,120.37810059456696,2889.074414269608,0.1712922134816862,5.593901404105754e-05,0.435
2016-02-10,2016-02-21,792.7923,0.8933995796610406,708.2803075785097,0.434,2016,2,10,2016.02,2015,5,133,19,0.0611954185747832,5.515726820510281,0.0077874914232299,0.87,4,Mod_Dry,36,6,5,4,54,105.0,0.1482463918261079,603.2803075785097,603.2803075785097,,3,201.0934358595032,201.0934358595032,201.0934358595032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,650.2803075785097,990.0,966.733121230314,23.266878769685945,0.2960691159307291,0.1109840922735529,989.5929467917956,0.2861272265581792,0.2861272265581792,0.2861272265581792,0.0,22.57369833492349,22.57369833492349,22.57369833492349,22.85982556148167,,0.9332500573683016,0.9332500573683016,0.9332500573683016,0.0,41.54677674652732,41.54677674652732,41.54677674652732,0.0,0.8461665325158314,0.8461665325158314,0.8461665325158314,0.0,0.9746166532515832,0.9746166532515832,0.9746166532515832,0.96,40.49218050609115,40.49218050609115,40.49218050609115,0.0,121.47654151827344,2915.436996438563,0.1715091330628422,5.593334198246584e-05,0.435
2016-02-11,2016-02-22,800.4284,0.8911326595966059,713.287888908656,0.433,2016,2,11,2016.02,2015,5,134,20,0.0616280736017078,5.007581330146309,0.0070204210782381,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1472056397321592,608.287888908656,608.287888908656,,3,202.76262963621863,202.76262963621863,202.76262963621863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,655.287888908656,990.0,966.7531515556344,23.24684844436547,0.2989148750876537,0.1124863666725968,989.5885987582398,0.2909011207595853,0.2909011207595853,0.2909011207595853,0.0,22.54454608184564,22.54454608184564,22.54454608184564,22.835447202605224,,0.933767912610038,0.933767912610038,0.933767912610038,0.0,41.86075490549629,41.86075490549629,41.86075490549629,0.0,0.8525611997046088,0.8525611997046088,0.8525611997046088,0.0,0.9752561199704608,0.9752561199704608,0.9752561199704608,0.96,40.82495740816875,40.82495740816875,40.82495740816875,0.0,122.47487222450624,2939.3969333881496,0.1717046849230752,5.592877724588296e-05,0.435
2016-02-12,2016-02-23,815.842,0.8958086931444238,730.838355832333,0.424,2016,2,12,2016.02,2015,5,135,20,0.0631444339439135,17.55046692367705,0.0240141568701457,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1436706204074609,625.838355832333,625.838355832333,,3,208.61278527744437,208.61278527744437,208.61278527744437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,672.838355832333,990.0,966.8233534233292,23.17664657667069,0.3088886326092109,0.1177515067496999,989.5733598606412,0.3079215887156863,0.3079215887156863,0.3079215887156863,0.0,22.442084848596068,22.442084848596068,22.442084848596068,22.750006437311757,,0.9352512619754056,0.9352512619754056,0.9352512619754056,0.0,42.94089815636254,42.94089815636254,42.94089815636254,0.0,0.8745600439177708,0.8745600439177708,0.8745600439177708,0.0,0.977456004391777,0.977456004391777,0.977456004391777,0.96,41.97283873691236,41.97283873691236,41.97283873691236,0.0,125.91851621073708,3022.04438905769,0.1722932509027002,5.58888174368532e-05,0.425
2016-02-13,2016-02-24,831.4451,0.8937943571986156,743.1409387004387,0.419,2016,2,13,2016.02,2015,5,136,20,0.0642073771037179,12.302582868105675,0.0165548447507409,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1412921755913728,638.1409387004387,638.1409387004387,,3,212.7136462334796,212.7136462334796,212.7136462334796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,685.1409387004387,990.0,966.8725637548016,23.12743624519828,0.3158800693014059,0.1214422816101316,989.5626776490884,0.3201409387004387,0.3201409387004387,0.3201409387004387,0.0,22.369972955586256,22.369972955586256,22.369972955586256,22.690113894286696,,0.9361376682359984,0.9361376682359984,0.9361376682359984,0.0,43.685693192150666,43.685693192150666,43.685693192150666,0.0,0.8897289855835165,0.8897289855835165,0.8897289855835165,0.0,0.9789728985583516,0.9789728985583516,0.9789728985583516,0.96,42.767109689850585,42.767109689850585,42.767109689850585,0.0,128.30132906955174,3079.231897669242,0.1726473706238248,5.584856873068529e-05,0.42
2016-02-14,2016-02-25,847.2388,0.8927374761764421,756.3618280307572,0.413,2016,2,14,2016.02,2015,5,137,20,0.0653496619418574,13.220889330318528,0.0174795829725305,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.138822447284754,651.3618280307572,651.3618280307572,,3,217.12060934358576,217.12060934358576,217.12060934358576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,698.3618280307572,990.0,966.925447312123,23.07455268787703,0.3233933705128994,0.1254085484092272,989.5511980810778,0.3335314767782441,0.3335314767782441,0.3335314767782441,0.0,22.2922192921766,22.2922192921766,22.2922192921766,22.625750768954845,,0.9370896718615342,0.9370896718615342,0.9370896718615342,0.0,44.4809656192702,44.4809656192702,44.4809656192702,0.0,0.9059259800258695,0.9059259800258695,0.9059259800258695,0.0,0.98,0.98,0.98,0.96,43.5913463068848,43.5913463068848,43.5913463068848,0.0,130.7740389206544,3138.5769340957054,0.1728987821359706,5.5769497626576726e-05,0.415
2016-02-15,2016-02-26,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2016,2,15,2016.02,2015,5,138,20,0.0669050789974173,18.002512217128807,0.0232481162696179,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1355950868894452,669.364340247886,669.364340247886,,4,167.3410850619715,167.3410850619715,167.3410850619715,167.3410850619715,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,716.364340247886,990.0,966.9974573609916,23.00254263900854,0.3336240209231334,0.1308093020743658,989.5355666770024,0.1981717824474922,0.1981717824474922,0.1981717824474922,0.1981717824474922,22.339937533563567,22.339937533563567,22.339937533563567,22.339937533563567,,0.9208346043681268,0.9208346043681268,0.9208346043681268,0.9208346043681268,33.7601887470112,33.7601887470112,33.7601887470112,33.7601887470112,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.6875802188800652,0.97,0.97,0.97,0.97,32.74738308460086,32.74738308460086,32.74738308460086,32.74738308460086,130.98953233840345,3143.7487761216826,0.1691574954193676,5.435900751993634e-05,0.405
2016-02-16,2016-02-27,887.5632,0.8993466698857421,798.2270082331329,0.398,2016,2,16,2016.02,2015,5,139,20,0.0689668135113426,23.862667985246844,0.0298945885557876,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1315415275566989,693.2270082331329,693.2270082331329,,4,173.30675205828322,173.30675205828322,173.30675205828322,173.30675205828322,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,740.2270082331329,990.0,967.0929080329324,22.90709196706746,0.3471849401475215,0.1379681024699398,989.5148469573826,0.212568475022211,0.212568475022211,0.212568475022211,0.212568475022211,22.209370449427837,22.209370449427837,22.209370449427837,22.209370449427837,,0.9228009877441486,0.9228009877441486,0.9228009877441486,0.9228009877441486,34.83360971324473,34.83360971324473,34.83360971324473,34.83360971324473,0.709442153019241,0.709442153019241,0.709442153019241,0.709442153019241,0.97,0.97,0.97,0.97,33.78860142184739,33.78860142184739,33.78860142184739,33.78860142184739,135.15440568738956,3243.7057364973493,0.1693182569536859,5.415670483527037e-05,0.4
2016-02-17,2016-02-28,920.6956,0.9105214280240044,838.3130724874176,0.383,2016,2,17,2016.02,2015,5,140,20,0.0724302494629128,40.08606425428468,0.0478175344866596,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1252515360263286,733.3130724874176,733.3130724874176,,4,183.3282681218544,183.3282681218544,183.3282681218544,183.3282681218544,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,780.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3699654557089862,0.1566565362437088,989.4733780080472,0.2377869317543843,0.2377869317543843,0.2377869317543843,0.2377869317543843,21.982338786343234,21.982338786343234,21.982338786343234,21.982338786343234,,0.9261914808839468,0.9261914808839468,0.9261914808839468,0.9261914808839468,36.605202530698016,36.605202530698016,36.605202530698016,36.605202530698016,0.7455234731303058,0.7455234731303058,0.7455234731303058,0.7455234731303058,0.97,0.97,0.97,0.97,35.507046454777075,35.507046454777075,35.507046454777075,35.507046454777075,142.0281858191083,3408.676459658599,0.1694214136464394,5.380004164499348e-05,0.385
2016-02-18,2016-02-29,954.6127,0.9111032605413876,869.7507435242177,0.373,2016,2,18,2016.02,2015,5,141,21,0.0751464642404924,31.437671036800108,0.0361456098438215,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1207242428727815,764.7507435242177,764.7507435242177,,4,191.1876858810544,191.1876858810544,191.1876858810544,191.1876858810544,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,811.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3980572108683882,0.1723753717621088,989.4295674173696,0.258630505596468,0.258630505596468,0.258630505596468,0.258630505596468,21.79193393767625,21.79193393767625,21.79193393767625,21.79193393767625,,0.9288941868636896,0.9288941868636896,0.9288941868636896,0.9288941868636896,37.95426929914177,37.95426929914177,37.95426929914177,37.95426929914177,0.7729993747279383,0.7729993747279383,0.7729993747279383,0.7729993747279383,0.97,0.97,0.97,0.97,36.81564122016752,36.81564122016752,36.81564122016752,36.81564122016752,147.26256488067006,3534.301557136081,0.169315825225931,5.348967407850968e-05,0.375
2016-02-19,2016-03-01,958.0479,0.91769253620946,879.1934071611473,0.3720000000000001,2016,2,19,2016.02,2015,5,142,21,0.0759623103787231,9.442663636929638,0.0107401438182064,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.1194276471419838,774.1934071611473,774.1934071611473,,4,193.54835179028683,193.54835179028683,193.54835179028683,193.54835179028683,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,821.1934071611473,990.0,967.4167736286446,22.58322637135541,0.4066973763771784,0.1770967035805736,989.4162059200422,0.2650515168695802,0.2650515168695802,0.2650515168695802,0.2650515168695802,21.734380774528045,21.734380774528045,21.734380774528045,21.734380774528045,,0.929685733263748,0.929685733263748,0.929685733263748,0.929685733263748,38.35408396191787,38.35408396191787,38.35408396191787,38.35408396191787,0.7811422395502622,0.7811422395502622,0.7811422395502622,0.7811422395502622,0.97,0.97,0.97,0.97,37.203461443060334,37.203461443060334,37.203461443060334,37.203461443060334,148.81384577224134,3571.532298533792,0.1692617853593222,5.339386644062944e-05,0.37
2016-02-20,2016-03-02,963.2156,0.9134477104552292,879.84708449476,0.369,2016,2,20,2016.02,2015,5,143,21,0.0760187881003472,0.6536773336126771,0.0007429442514866,0.81,4,Mod_Dry,36,6,5,4,54,105.0,0.119338919058071,774.84708449476,774.84708449476,,4,193.71177112369,193.71177112369,193.71177112369,193.71177112369,0.0,0.0,0.0,0.0,0.0,0.0,36.0,6.0,5.0,4.0,54.0,821.84708449476,990.0,967.4193883379792,22.580611662020942,0.4072955000178078,0.17742354224738,989.4152809577348,0.2654960174564368,0.2654960174564368,0.2654960174564368,0.2654960174564368,21.730396602299315,21.730396602299315,21.730396602299315,21.730396602299315,,0.9297404282490792,0.9297404282490792,0.9297404282490792,0.9297404282490792,38.381688822895214,38.381688822895214,38.381688822895214,38.381688822895214,0.7817044566781103,0.7817044566781103,0.7817044566781103,0.7817044566781103,0.97,0.97,0.97,0.97,37.23023815820836,37.23023815820836,37.23023815820836,37.23023815820836,148.92095263283343,3574.102863188002,0.1692577667838147,5.3387219381320295e-05,0.37
2016-02-21,2016-03-03,1006.9774,0.9213790990341242,927.8079295597248,0.353,2016,2,21,2016.02,2015,5,144,21,0.0801626051139602,47.9608450649647,0.0516926440666698,0.67,3,Normal,43,7,5,4,78,137.0,0.1476598718713376,790.8079295597248,790.8079295597248,,4,197.7019823899312,197.7019823899312,197.7019823899312,197.7019823899312,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,845.8079295597248,990.0,967.6112317182389,22.388768281761145,0.4292199987664568,0.1854039647798624,989.3853760364536,0.2765655506918074,0.2765655506918074,0.2765655506918074,0.2765655506918074,21.49757876752297,21.49757876752297,21.49757876752297,21.49757876752297,,0.9309516521024404,0.9309516521024404,0.9309516521024404,0.9309516521024404,38.8030978952621,38.8030978952621,38.8030978952621,38.8030978952621,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.7902871261764175,0.97,0.97,0.97,0.97,37.63900495840424,37.63900495840424,37.63900495840424,37.63900495840424,150.55601983361694,3613.344476006807,0.1622706758984703,5.288403802897207e-05,0.355
2016-02-22,2016-03-04,1042.8919,0.9189739555961264,958.39049460216,0.341,2016,2,22,2016.02,2015,5,145,21,0.0828049387336266,30.58256504243537,0.0319103384420883,0.67,3,Normal,43,7,5,4,78,137.0,0.1429479953856078,821.39049460216,821.39049460216,,4,205.34762365054,205.34762365054,205.34762365054,205.34762365054,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,876.39049460216,990.0,967.7335619784086,22.2664380215914,0.4572034612522498,0.2071123956817279,989.335684143066,0.2983220135325876,0.2983220135325876,0.2983220135325876,0.2983220135325876,21.303800151124843,21.303800151124843,21.303800151124843,21.303800151124843,,0.93341902962231,0.93341902962231,0.93341902962231,0.93341902962231,40.04627366583403,40.04627366583403,40.04627366583403,40.04627366583403,0.815606388306192,0.815606388306192,0.815606388306192,0.815606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,0.9715606388306192,38.90738322556351,38.90738322556351,38.90738322556351,38.90738322556351,155.62953290225403,3735.1087896540967,0.1623863485487278,5.263078412798082e-05,0.34
2016-02-23,2016-03-05,1088.9293,0.940956999887256,1024.6356472173295,0.328,2016,2,23,2016.02,2015,5,146,21,0.0885285199195772,66.24515261516945,0.0646523989235351,0.67,3,Normal,43,7,5,4,78,137.0,0.1337060645626178,887.6356472173295,887.6356472173295,,4,221.9089118043324,221.9089118043324,221.9089118043324,221.9089118043324,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,942.6356472173296,990.0,967.977426319826,22.022573680174105,0.5178186758524648,0.2601085177738636,989.2220728063736,0.3483939830656036,0.3483939830656036,0.3483939830656036,0.3483939830656036,20.896252503482103,20.896252503482103,20.896252503482103,20.896252503482103,,0.9365501455592592,0.9365501455592592,0.9365501455592592,0.9365501455592592,42.59051449699644,42.59051449699644,42.59051449699644,42.59051449699644,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.8674239205090924,0.9767423920509092,0.9767423920509092,0.9767423920509092,0.9767423920509092,41.599961008475226,41.599961008475226,41.599961008475226,41.599961008475226,166.3998440339009,3993.596256813622,0.1623990386102649,5.207336934158608e-05,0.33
2016-02-24,2016-03-06,1126.6846,0.93587263393085,1054.433284211326,0.318,2016,2,24,2016.02,2015,5,147,21,0.0911030357558585,29.797636993996548,0.0282593858143277,0.67,3,Normal,43,7,5,4,78,137.0,0.1299276132984274,917.433284211326,917.433284211326,,4,229.3583210528315,229.3583210528315,229.3583210528315,229.3583210528315,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,972.433284211326,990.0,968.0710760360928,21.928923963907323,0.5450839185104884,0.2839466273690608,989.1709694541204,0.3721337937901174,0.3721337937901174,0.3721337937901174,0.3721337937901174,20.727759624237702,20.727759624237702,20.727759624237702,20.727759624237702,,0.9376791224687178,0.9376791224687178,0.9376791224687178,0.9376791224687178,43.71795215020064,43.71795215020064,43.71795215020064,43.71795215020064,0.8903859908391168,0.8903859908391168,0.8903859908391168,0.8903859908391168,0.9790385990839116,0.9790385990839116,0.9790385990839116,0.9790385990839116,42.80156262794991,42.80156262794991,42.80156262794991,42.80156262794991,171.20625051179965,4108.950012283191,0.1623680256260642,5.1837329893384005e-05,0.32
2016-02-25,2016-03-07,1165.2711,0.9338086699838878,1088.1402560616616,0.305,2016,2,25,2016.02,2015,5,148,22,0.0940153181237275,33.70697185033555,0.0309766793963971,0.67,3,Normal,43,7,5,4,78,137.0,0.1259028872765429,951.1402560616616,951.1402560616616,,4,237.7850640154154,237.7850640154154,237.7850640154154,237.7850640154154,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1006.1402560616616,990.0,968.1770122333368,21.822987766663346,0.5759262556713757,0.3109122048493293,989.1131615394794,0.3999578150917957,0.3999578150917957,0.3999578150917957,0.3999578150917957,20.536191491050943,20.536191491050943,20.536191491050943,20.536191491050943,,0.9387503663352283,0.9387503663352283,0.9387503663352283,0.9387503663352283,44.9565831598161,44.9565831598161,44.9565831598161,44.9565831598161,0.915612691645949,0.915612691645949,0.915612691645949,0.915612691645949,0.98,0.98,0.98,0.98,44.05745149661978,44.05745149661978,44.05745149661978,44.05745149661978,176.2298059864791,4229.515343675499,0.1619550466998738,5.146740827459997e-05,0.305
2016-02-26,2016-03-08,1244.9702,0.9109377854328696,1134.090396917917,0.289,2016,2,26,2016.02,2015,5,149,22,0.097985410293708,45.95014085625508,0.040517176568228,0.67,3,Normal,43,7,5,4,78,137.0,0.1208016577623095,997.0903969179168,997.0903969179168,,4,249.27259922947923,249.27259922947923,249.27259922947923,249.27259922947923,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1052.090396917917,990.0,968.321426961742,21.67857303825804,0.628267201868883,0.3476723175343335,989.0240604805967,0.4395540973031773,0.4395540973031773,0.4395540973031773,0.4395540973031773,20.263079421551605,20.263079421551605,20.263079421551605,20.263079421551605,,0.9397365454551686,0.9397365454551686,0.9397365454551686,0.9397365454551686,46.55054874101416,46.55054874101416,46.55054874101416,46.55054874101416,0.948076349104158,0.948076349104158,0.948076349104158,0.948076349104158,0.98,0.98,0.98,0.98,45.61953776619387,45.61953776619387,45.61953776619387,45.61953776619387,182.4781510647755,4379.475625554612,0.1609026507593141,5.083628871810684e-05,0.29
2016-02-27,2016-03-09,1286.0988,0.9120856039266032,1173.0322007072791,0.281,2016,2,27,2016.02,2015,5,150,22,0.1013499821411089,38.94180378936244,0.0331975573781201,0.67,3,Normal,43,7,5,4,78,137.0,0.1167913377973732,1036.0322007072791,1036.0322007072791,,4,259.0080501768198,259.0080501768198,259.0080501768198,259.0080501768198,0.0,0.0,0.0,0.0,0.0,0.0,43.0,7.0,5.0,4.0,78.0,1091.0322007072791,990.0,968.4438154879372,21.556184512062828,0.6853347701477623,0.3968418609194628,988.9178233689328,0.4745694636471604,0.4745694636471604,0.4745694636471604,0.4745694636471604,19.99943841734844,19.99943841734844,19.99943841734844,19.99943841734844,,0.9398510137004168,0.9398510137004168,0.9398510137004168,0.9398510137004168,47.74509667647252,47.74509667647252,47.74509667647252,47.74509667647252,0.9724052276267316,0.9724052276267316,0.9724052276267316,0.9724052276267316,0.98,0.98,0.98,0.98,46.79019474294307,46.79019474294307,46.79019474294307,46.79019474294307,187.1607789717723,4491.858695322535,0.1595529763453414,5.018097433114993e-05,0.28
2016-02-28,2016-03-10,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2016,2,28,2016.02,2015,5,151,22,0.1085318317886331,83.12325980930838,0.0661727488531748,0.67,3,Normal,43,7,5,4,78,137.0,0.1090629339330813,1119.1554605165877,1100.0,,4,275.0,275.0,275.0,275.0,19.15546051658771,6.012297826374245,0.9787461577818538,0.6991043984156098,0.5592835187324878,10.906028615283512,49.01229782637424,7.978746157781853,5.69910439841561,4.559283518732488,88.90602861528352,1162.6901483825718,990.0,968.7050600187664,21.2949399812336,0.7903464651325032,0.48,988.7296535348676,0.5349,0.5349,0.5349,0.5349,19.48969351610105,19.48969351610105,19.48969351610105,19.48969351610105,,0.9385978437702354,0.9385978437702354,0.9385978437702354,0.9385978437702354,49.33509345265495,49.33509345265495,49.33509345265495,49.33509345265495,1.0047880540255592,1.0047880540255592,1.0047880540255592,1.0047880540255592,0.98,0.98,0.98,0.98,48.2,48.2,48.2,48.2,192.8,4627.200000000001,0.1534841873160444,4.8686868686868696e-05,0.265
2016-02-29,2016-03-11,1448.0846,0.9385693348992789,1359.127799899888,0.251,2016,2,29,2016.02,2015,5,152,22,0.1174286419113503,102.97233938330056,0.0757635443781559,0.67,3,Normal,43,7,5,4,78,137.0,0.1007999394980304,1222.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,122.12779989988805,38.33208318025683,6.240106564227856,4.457218974448468,3.5657751795587744,69.53261600139611,81.33208318025683,13.240106564227856,9.457218974448468,7.565775179558774,147.5326160013961,1204.0294087189332,990.0,969.0294898150612,20.970510184938803,0.8509274046956602,0.48,988.6690725953044,0.5349,0.5349,0.5349,0.5349,19.10468278024313,19.10468278024313,19.10468278024313,19.10468278024313,,0.9373966102743586,0.9373966102743586,0.9373966102743586,0.9373966102743586,48.298606745950806,48.298606745950806,48.298606745950806,48.298606745950806,0.983678345131381,0.983678345131381,0.983678345131381,0.983678345131381,0.98,0.98,0.98,0.98,47.33263461103179,47.33263461103179,47.33263461103179,47.33263461103179,189.3305384441272,4543.932922659053,0.139302969491223,4.781074203134525e-05,0.25
2016-03-01,2016-03-12,1551.2776,0.953111909397202,1478.5411553411084,0.233,2016,3,1,2016.03,2015,6,153,22,0.1277459558214717,119.41335544122056,0.0807643094748155,0.55,3,Normal,49,9,9,9,107,183.0,0.1237706501025876,1295.5411553411084,1100.0,,4,275.0,275.0,275.0,275.0,195.5411553411084,50.99999999999999,9.0,9.61677813152992,9.61677813152992,116.30759907804855,100.0,18.0,18.61677813152992,18.61677813152992,223.30759907804853,1236.6167781315298,990.0,969.4152868095636,20.58471319043645,0.909754733883386,0.48,988.6102452661166,0.5349,0.5349,0.5349,0.5349,18.66005845655308,18.66005845655308,18.66005845655308,18.66005845655308,,0.9359991841381422,0.9359991841381422,0.9359991841381422,0.9359991841381422,47.104225069491335,47.104225069491335,47.104225069491335,47.104225069491335,0.9593528527391312,0.9593528527391312,0.9593528527391312,0.9593528527391312,0.98,0.98,0.98,0.98,46.16214056810151,46.16214056810151,46.16214056810151,46.16214056810151,184.648562272406,4431.565494537745,0.1248856425845018,4.662842481626415e-05,0.235
2016-03-02,2016-03-13,1683.6732,0.9730775912922432,1638.344661979303,0.214,2016,3,2,2016.03,2015,6,154,22,0.1415529787950118,159.80350663819445,0.0975396144332255,0.55,3,Normal,49,9,9,9,107,183.0,0.1116981086134315,1455.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,355.34466197930305,51.0,9.0,16.0,17.475966982588673,261.8686949967144,100.0,18.0,25.0,26.475966982588677,368.8686949967144,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2016-03-03,2016-03-14,1836.1519,0.9915954842125744,1820.7199323683387,0.194,2016,3,3,2016.03,2015,6,155,23,0.1573102021566244,182.37527038903568,0.1001665699083149,0.55,3,Normal,49,9,9,9,107,183.0,0.1005096922083777,1637.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,537.7199323683387,51.0,9.0,16.0,26.445242575492067,435.2746897928466,100.0,18.0,25.0,35.44524257549207,542.2746897928466,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
2016-03-04,2016-03-15,1933.4404,1.0011440795968398,1935.6524097133456,0.183,2016,3,4,2016.03,2015,6,156,23,0.167240368199233,114.93247734500687,0.0593766095442866,0.55,3,Normal,49,9,9,9,107,183.0,0.0945417674587044,1752.6524097133456,1100.0,,4,275.0,275.0,275.0,275.0,652.6524097133456,51.0,9.0,16.0,32.09765949409896,544.5547502192466,100.0,18.0,25.0,41.09765949409896,651.5547502192466,1243.0,990.0,970.8921077852276,19.10789221477228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.166702802254,17.166702802254,17.166702802254,17.166702802254,,0.9296410188895742,0.9296410188895742,0.9296410188895742,0.9296410188895742,43.04012855368793,43.04012855368793,43.04012855368793,43.04012855368793,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.8765810296066787,0.9776581029606678,0.9776581029606678,0.9776581029606678,0.9776581029606678,42.07853043298181,42.07853043298181,42.07853043298181,42.07853043298181,168.31412173192723,4039.5389215662535,0.0869547243540761,4.250356609392102e-05,0.185
2016-03-05,2016-03-16,2008.4951,1.0102092309320814,2029.000290301854,0.173,2016,3,5,2016.03,2015,6,157,23,0.1753056250820802,93.34788058850836,0.0460068345158398,0.55,3,Normal,49,9,9,9,107,183.0,0.0901922000083968,1846.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,746.000290301854,51.0,9.0,16.0,36.688538867304295,633.3117514345496,100.0,18.0,25.0,45.688538867304295,740.3117514345496,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2016-03-06,2016-03-17,2118.7163,1.0117799479063805,2143.674667642398,0.162,2016,3,6,2016.03,2015,6,158,23,0.1852134912843032,114.6743773405442,0.053494300731119,0.55,3,Normal,49,9,9,9,107,183.0,0.0853674313375463,1960.6746676423984,1100.0,,4,275.0,275.0,275.0,275.0,860.6746676423982,51.0,9.0,16.0,42.32826234306876,742.3464052993295,100.0,18.0,25.0,51.32826234306876,849.3464052993295,1243.0,990.0,971.4468009218956,18.553199078104512,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.612009665586235,16.612009665586235,16.612009665586235,16.612009665586235,,0.9268528081346196,0.9268528081346196,0.9268528081346196,0.9268528081346196,41.52449299594063,41.52449299594063,41.52449299594063,41.52449299594063,0.845712688308363,0.845712688308363,0.845712688308363,0.845712688308363,0.9745712688308362,0.9745712688308362,0.9745712688308362,0.9745712688308362,40.46857782661103,40.46857782661103,40.46857782661103,40.46857782661103,161.8743113064441,3884.9834713546575,0.0755125363703031,4.0877351340011136e-05,0.16
2016-03-07,2016-03-18,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2016,3,7,2016.03,2015,6,159,23,0.1939255021194706,100.83345874036422,0.0449245237988364,0.55,3,Normal,49,9,9,9,107,183.0,0.0815323401367772,2061.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,961.5081263827624,51.0,9.0,16.0,47.28728490407028,838.220841478692,100.0,18.0,25.0,56.28728490407028,945.220841478692,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2016-03-08,2016-03-19,2302.4999,1.007823219789474,2320.512862782941,0.141,2016,3,8,2016.03,2015,6,160,23,0.2004923113444461,76.00473640017844,0.0327534217194674,0.55,3,Normal,49,9,9,9,107,183.0,0.0788618770165023,2137.512862782941,1100.0,,4,275.0,275.0,275.0,275.0,1037.5128627829408,51.0,9.0,16.0,51.02522275981677,910.487640023124,100.0,18.0,25.0,60.02522275981677,1017.487640023124,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2016-03-09,2016-03-20,2373.8032,1.003751458435271,2382.708424038313,0.135,2016,3,9,2016.03,2015,6,161,23,0.2058660078369102,62.195561255372006,0.0261028838559946,0.55,3,Normal,49,9,9,9,107,183.0,0.0768033546000748,2199.708424038313,1100.0,,4,275.0,275.0,275.0,275.0,1099.7084240383128,51.0,9.0,16.0,54.08402085434325,969.6244031839695,100.0,18.0,25.0,63.08402085434325,1076.6244031839697,1243.0,990.0,972.0237789545752,17.976221045424722,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.035031632906446,16.035031632906446,16.035031632906446,16.035031632906446,,0.923979457531874,0.923979457531874,0.923979457531874,0.923979457531874,39.95798045908229,39.95798045908229,39.95798045908229,39.95798045908229,0.813808155989456,0.813808155989456,0.813808155989456,0.813808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,0.9713808155989456,38.81441564803009,38.81441564803009,38.81441564803009,38.81441564803009,155.25766259212037,3726.183902210889,0.0651601601882043,3.9206480452555646e-05,0.135
2016-03-10,2016-03-21,2446.4198,1.0134122837316493,2479.231876484325,0.126,2016,3,10,2016.03,2015,6,162,24,0.2142056341282456,96.52345244601202,0.0389328055038107,0.55,3,Normal,49,9,9,9,107,183.0,0.0738131845333899,2296.231876484325,1100.0,,4,275.0,275.0,275.0,275.0,1196.2318764843249,51.0,8.999999999999993,15.999999999999991,58.83107589267171,1061.4008005916533,100.0,18.0,25.0,67.83107589267172,1168.4008005916533,1243.0,990.0,972.2567665984104,17.743233401589578,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.8020439890713,15.8020439890713,15.8020439890713,15.8020439890713,,0.9216967684836092,0.9216967684836092,0.9216967684836092,0.9216967684836092,39.28011264739412,39.28011264739412,39.28011264739412,39.28011264739412,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.8000022942442794,0.970000229424428,0.970000229424428,0.970000229424428,0.970000229424428,38.10171827978967,38.10171827978967,38.10171827978967,38.10171827978967,152.40687311915866,3657.764954859808,0.0614734243153081,3.848658412099966e-05,0.125
2016-03-11,2016-03-22,2470.9186,1.0111383888554557,2498.4406521969777,0.124,2016,3,11,2016.03,2015,6,163,24,0.2158652723498188,19.208775712652823,0.0076883057821532,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0956596666764278,2259.4406521969777,1100.0,,4,275.0,275.0,275.0,275.0,1159.4406521969777,41.0,7.0,13.000000000000009,63.06580953372682,1035.3748426632508,100.0,18.0,25.0,76.06580953372682,1179.3748426632508,1243.0,990.0,972.3031326087512,17.696867391248702,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.755677978730423,15.755677978730423,15.755677978730423,15.755677978730423,,0.921202970473479,0.921202970473479,0.921202970473479,0.921202970473479,39.14387527510201,39.14387527510201,39.14387527510201,39.14387527510201,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.7972276023442365,0.97,0.97,0.97,0.97,37.96955901684895,37.96955901684895,37.96955901684895,37.96955901684895,151.8782360673958,3645.077665617499,0.0607892110360289,3.835308991600904e-05,0.125
2016-03-12,2016-03-23,2434.2255,1.0097146303051494,2457.8731008118675,0.128,2016,3,12,2016.03,2015,6,164,24,0.2123602359101453,40.56755138511016,0.0165051447821737,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0972385433247368,2218.8731008118675,1100.0,,4,275.0,275.0,275.0,275.0,1118.8731008118675,41.0,7.0,13.0,60.85920632031079,997.0138944915568,100.0,18.0,25.0,73.85920632031079,1141.0138944915566,1243.0,990.0,972.2052109329942,17.79478906700581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.853599654487532,15.853599654487532,15.853599654487532,15.853599654487532,,0.9222458363202922,0.9222458363202922,0.9222458363202922,0.9222458363202922,39.43174379983391,39.43174379983391,39.43174379983391,39.43174379983391,0.803090505088267,0.803090505088267,0.803090505088267,0.803090505088267,0.9703090505088268,0.9703090505088268,0.9703090505088268,0.9703090505088268,38.26097788632416,38.26097788632416,38.26097788632416,38.26097788632416,153.04391154529662,3673.053877087119,0.0622668076292239,3.864745241042844e-05,0.13
2016-03-13,2016-03-24,2434.2255,1.0097146303051494,2457.8731008118675,0.128,2016,3,13,2016.03,2015,6,165,24,0.2123602359101453,0.0,0.0,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0972385433247368,2218.8731008118675,1100.0,,4,275.0,275.0,275.0,275.0,1118.8731008118675,41.0,7.0,13.0,60.85920632031079,997.0138944915568,100.0,18.0,25.0,73.85920632031079,1141.0138944915566,1243.0,990.0,972.2052109329942,17.79478906700581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.853599654487532,15.853599654487532,15.853599654487532,15.853599654487532,,0.9222458363202922,0.9222458363202922,0.9222458363202922,0.9222458363202922,39.43174379983391,39.43174379983391,39.43174379983391,39.43174379983391,0.803090505088267,0.803090505088267,0.803090505088267,0.803090505088267,0.9703090505088268,0.9703090505088268,0.9703090505088268,0.9703090505088268,38.26097788632416,38.26097788632416,38.26097788632416,38.26097788632416,153.04391154529662,3673.053877087119,0.0622668076292239,3.864745241042844e-05,0.13
2016-03-14,2016-03-25,2458.6509,1.0134122837316493,2491.627023467875,0.126,2016,3,14,2016.03,2015,6,166,24,0.2152765748276244,33.75392265600749,0.0135469403478488,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0959212585788048,2252.627023467875,1100.0,,4,275.0,275.0,275.0,275.0,1152.627023467875,41.0,7.000000000000007,13.0,62.695193745114544,1028.9318297227603,100.0,18.0,25.0,75.69519374511455,1172.9318297227603,1243.0,990.0,972.2866859187156,17.713314081284466,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.772124668766187,15.772124668766187,15.772124668766187,15.772124668766187,,0.9213781277223598,0.9213781277223598,0.9213781277223598,0.9213781277223598,39.19218649490772,39.19218649490772,39.19218649490772,39.19218649490772,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.97,0.97,0.97,0.97,38.01642090006049,38.01642090006049,38.01642090006049,38.01642090006049,152.06568360024195,3649.576406405807,0.0610306768099645,3.840042515157625e-05,0.125
2016-03-15,2016-03-26,2483.2232,1.0111383888554557,2510.882305616489,0.124,2016,3,15,2016.03,2015,6,167,24,0.2169402312052646,19.25528214861379,0.0076687314676368,0.34,2,Mod_Wet,59,11,12,13,144,239.0,0.0951856642047262,2271.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1171.8823056164888,41.0,6.999999999999993,13.000000000000009,63.74255218834458,1047.1397534281443,100.0,18.0,25.0,76.74255218834458,1191.1397534281443,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
