Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2016-05-05,2016-05-16,2763.3038,1.0193217385998146,2816.695633695474,0.1,2016,5,5,2016.05,2015,8,218,32,0.2433625027512889,22.804585897535613,0.0080962194227624,0.43,3,Normal,55,13,13,17,178,276.0,0.0979871579656233,2540.695633695474,1100.0,,4,275.0,275.0,275.0,275.0,1440.695633695474,45.0,5.0,12.0,63.0,1315.6956336954738,100.0,18.0,25.0,80.0,1493.6956336954738,1243.0,990.0,973.0713342882304,16.928665711769554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.987476299251275,14.987476299251275,14.987476299251275,14.987476299251275,,0.9130154859736592,0.9130154859736592,0.9130154859736592,0.9130154859736592,36.90439129839051,36.90439129839051,36.90439129839051,36.90439129839051,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.97,0.97,0.97,0.97,35.79725955943879,35.79725955943879,35.79725955943879,35.79725955943879,143.18903823775517,3436.536917706124,0.0508358221331471,3.615884803983716e-05,0.1
2016-05-06,2016-05-17,2750.1807,1.018827290046873,2801.959149720212,0.101,2016,5,6,2016.05,2015,8,219,32,0.2420892705358263,14.736483975262216,0.0052593500432487,0.43,3,Normal,55,13,13,17,178,276.0,0.0985025067291076,2525.959149720212,1100.0,,4,275.0,275.0,275.0,275.0,1425.9591497202118,45.0,5.0,12.0,63.0,1300.9591497202118,100.0,18.0,25.0,80.0,1478.9591497202118,1243.0,990.0,973.035763464842,16.96423653515808,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.023047122639802,15.023047122639802,15.023047122639802,15.023047122639802,,0.913400451856114,0.913400451856114,0.913400451856114,0.913400451856114,37.00757644601934,37.00757644601934,37.00757644601934,37.00757644601934,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.7537184612223898,0.97,0.97,0.97,0.97,35.89734915263876,35.89734915263876,35.89734915263876,35.89734915263876,143.58939661055504,3446.145518653321,0.0512460706734047,3.625994863902905e-05,0.1
2016-05-07,2016-05-18,2724.0472,1.0178994636696477,2772.806183890805,0.103,2016,5,7,2016.05,2015,8,220,32,0.2395704542881656,29.152965829406643,0.0105138851748012,0.43,3,Normal,55,13,13,17,178,276.0,0.0995381507742876,2496.806183890805,1100.0,,4,275.0,275.0,275.0,275.0,1396.8061838908052,45.0,5.0,12.0,63.0,1271.8061838908052,100.0,18.0,25.0,80.0,1449.8061838908052,1243.0,990.0,972.9653942369778,17.034605763022228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.09341635050395,15.09341635050395,15.09341635050395,15.09341635050395,,0.914149884132867,0.914149884132867,0.914149884132867,0.914149884132867,37.21142950185005,37.21142950185005,37.21142950185005,37.21142950185005,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.97,0.97,0.97,0.97,36.09508661679455,36.09508661679455,36.09508661679455,36.09508661679455,144.3803464671782,3465.1283152122764,0.0520701184619342,3.645968345130762e-05,0.105
2016-05-08,2016-05-19,2698.0639,1.0194753303873465,2750.609585858673,0.104,2016,5,8,2016.05,2015,8,221,32,0.2376526682181894,22.196598032131988,0.0080697014022812,0.43,3,Normal,55,13,13,17,178,276.0,0.1003413939291713,2474.609585858673,1100.0,,4,275.0,275.0,275.0,275.0,1374.6095858586732,45.0,5.0,12.0,63.0,1249.609585858673,100.0,18.0,25.0,80.0,1427.609585858673,1243.0,990.0,972.9118162417278,17.08818375827218,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.146994345753903,15.146994345753903,15.146994345753903,15.146994345753903,,0.914720489782279,0.914720489782279,0.914720489782279,0.914720489782279,37.36683067210842,37.36683067210842,37.36683067210842,37.36683067210842,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.7610352479044484,0.97,0.97,0.97,0.97,36.24582575194517,36.24582575194517,36.24582575194517,36.24582575194517,144.98330300778068,3479.599272186736,0.0527095171023773,3.661194520398502e-05,0.105
2016-05-09,2016-05-20,2672.2303,1.0168576574949744,2717.277843145093,0.107,2016,5,9,2016.05,2015,8,222,32,0.234772805647736,33.3317427135803,0.0122665934945396,0.43,3,Normal,55,13,13,17,178,276.0,0.1015722410191759,2441.277843145093,1100.0,,4,275.0,275.0,275.0,275.0,1341.277843145093,45.0,5.000000000000007,12.000000000000009,63.0,1216.277843145093,100.0,18.0,25.0,80.0,1394.277843145093,1243.0,990.0,972.83136031104,17.16863968896007,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.227450276441791,15.227450276441791,15.227450276441791,15.227450276441791,,0.9155773454441052,0.9155773454441052,0.9155773454441052,0.9155773454441052,37.6005001261362,37.6005001261362,37.6005001261362,37.6005001261362,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.97,0.97,0.97,0.97,36.47248512235211,36.47248512235211,36.47248512235211,36.47248512235211,145.88994048940845,3501.3585717458027,0.0536897398466066,3.684089406298193e-05,0.105
2016-05-10,2016-05-21,2646.5462,1.019687481531927,2698.650029435892,0.109,2016,5,10,2016.05,2015,8,223,32,0.233163362543261,18.62781370920084,0.0069026415081672,0.43,3,Normal,55,13,13,17,178,276.0,0.1022733577861124,2422.650029435892,1100.0,,4,275.0,275.0,275.0,275.0,1322.650029435892,45.0,4.999999999999993,11.999999999999991,63.0,1197.6500294358918,100.0,18.0,25.0,80.0,1375.6500294358918,1243.0,990.0,972.7863966227762,17.213603377223762,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.272413964705486,15.272413964705486,15.272413964705486,15.272413964705486,,0.9160562087241132,0.9160562087241132,0.9160562087241132,0.9160562087241132,37.73125086457916,37.73125086457916,37.73125086457916,37.73125086457916,0.768457247751103,0.768457247751103,0.768457247751103,0.768457247751103,0.97,0.97,0.97,0.97,36.599313338641785,36.599313338641785,36.599313338641785,36.599313338641785,146.39725335456714,3513.534080509611,0.0542483285189703,3.696900337236544e-05,0.11
2016-05-11,2016-05-22,2608.2997,1.0174076948207036,2653.704185178533,0.113,2016,5,11,2016.05,2015,8,224,32,0.2292800415994252,44.94584425735911,0.0169370212808159,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1209629927076458,2332.704185178533,1100.0,,4,275.0,275.0,275.0,275.0,1232.704185178533,34.99999999999997,4.0,8.0,57.0,1128.704185178533,100.0,18.0,25.0,80.0,1330.704185178533,1243.0,990.0,972.6779066538792,17.322093346120823,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.380903933602546,15.380903933602546,15.380903933602546,15.380903933602546,,0.9172116268928672,0.9172116268928672,0.9172116268928672,0.9172116268928672,38.04720902225761,38.04720902225761,38.04720902225761,38.04720902225761,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.97,0.97,0.97,0.97,36.905792751589885,36.905792751589885,36.905792751589885,36.905792751589885,147.62317100635954,3542.956104152629,0.0556290983112829,3.727857853695948e-05,0.115
2016-05-12,2016-05-23,2570.388,1.014139912149224,2606.73306050942,0.116,2016,5,12,2016.05,2015,8,225,33,0.2252217364280139,46.97112466911312,0.0180191540824413,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.123142643511518,2285.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1185.7330605094198,35.00000000000003,4.000000000000007,8.0,57.0,1081.7330605094196,100.0,18.0,25.0,80.0,1283.7330605094196,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2016-05-13,2016-05-24,2532.8099,1.0161275825449274,2573.65800073286,0.119,2016,5,13,2016.05,2015,8,226,33,0.222364051263319,33.075059776560465,0.0128513810953678,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1247251965523756,2252.65800073286,1100.0,,4,275.0,275.0,275.0,275.0,1152.6580007328598,34.99999999999997,3.999999999999993,8.0,57.0,1048.6580007328598,100.0,18.0,25.0,80.0,1250.6580007328598,1243.0,990.0,972.4846917259068,17.51530827409306,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.574118861574782,15.574118861574782,15.574118861574782,15.574118861574782,,0.9192693658757712,0.9192693658757712,0.9192693658757712,0.9192693658757712,38.61158822299005,38.61158822299005,38.61158822299005,38.61158822299005,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.97,0.97,0.97,0.97,37.45324057630034,37.45324057630034,37.45324057630034,37.45324057630034,149.81296230520135,3595.511095324832,0.0582101282542363,3.783155613767711e-05,0.12
2016-05-14,2016-05-25,2507.9427,1.0179830997411152,2553.043283719102,0.122,2016,5,14,2016.05,2015,8,227,33,0.2205829397133304,20.6147170137574,0.0080745662030951,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1257322984091318,2232.043283719102,1100.0,,4,275.0,275.0,275.0,275.0,1132.043283719102,35.0,4.0,8.0,57.0,1028.0432837191015,100.0,18.0,25.0,80.0,1230.0432837191015,1243.0,990.0,972.4349320641496,17.565067935850493,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.623878523332216,15.623878523332216,15.623878523332216,15.623878523332216,,0.9197993062734882,0.9197993062734882,0.9197993062734882,0.9197993062734882,38.757283045541215,38.757283045541215,38.757283045541215,38.757283045541215,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.7893540335140776,0.97,0.97,0.97,0.97,37.59456455417498,37.59456455417498,37.59456455417498,37.59456455417498,150.37825821669992,3609.078197200798,0.0589015702066903,3.797430763047978e-05,0.12
2016-05-15,2016-05-26,2483.2232,1.0111383888554557,2510.882305616489,0.124,2016,5,15,2016.05,2015,8,228,33,0.2169402312052646,42.16097810261317,0.0167913000176491,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1278435071536282,2189.882305616489,1100.0,,4,275.0,275.0,275.0,275.0,1089.8823056164888,34.99999999999997,4.0,8.000000000000007,57.0,985.8823056164888,100.0,18.0,25.0,80.0,1187.8823056164888,1243.0,990.0,972.3331641859708,17.666835814029128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.72564640151085,15.72564640151085,15.72564640151085,15.72564640151085,,0.9208831341760904,0.9208831341760904,0.9208831341760904,0.9208831341760904,39.05569931036685,39.05569931036685,39.05569931036685,39.05569931036685,0.795431757848612,0.795431757848612,0.795431757848612,0.795431757848612,0.97,0.97,0.97,0.97,37.88402833105584,37.88402833105584,37.88402833105584,37.88402833105584,151.53611332422335,3636.86671978136,0.0603517389027986,3.826669528389479e-05,0.125
2016-05-16,2016-05-27,2458.6509,1.0134122837316493,2491.627023467875,0.126,2016,5,16,2016.05,2015,8,229,33,0.2152765748276244,19.25528214861379,0.0077279953890586,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1288314811874325,2170.627023467875,1100.0,,4,275.0,275.0,275.0,275.0,1070.627023467875,35.0,4.0,8.0,57.0,966.6270234678748,100.0,18.0,25.0,80.0,1168.627023467875,1243.0,990.0,972.2866859187156,17.713314081284466,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.772124668766187,15.772124668766187,15.772124668766187,15.772124668766187,,0.9213781277223598,0.9213781277223598,0.9213781277223598,0.9213781277223598,39.19218649490772,39.19218649490772,39.19218649490772,39.19218649490772,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.97,0.97,0.97,0.97,38.01642090006049,38.01642090006049,38.01642090006049,38.01642090006049,152.06568360024195,3649.576406405807,0.0610306768099645,3.840042515157625e-05,0.125
2016-05-17,2016-05-28,2422.0679,1.0048115282061214,2433.721748017991,0.129,2016,5,17,2016.05,2015,8,230,33,0.2102735590287544,57.9052754498839,0.0237928906609975,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1318967545330194,2112.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1012.7217480179912,35.0,4.0,8.0,57.0,908.7217480179912,100.0,18.0,25.0,80.0,1110.721748017991,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
2016-05-18,2016-05-29,2385.8146,1.004803744062384,2397.275442718699,0.132,2016,5,18,2016.05,2015,8,231,33,0.2071245982508956,36.44630529929191,0.0152032197259564,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1339020098733254,2076.275442718699,1100.0,,4,275.0,275.0,275.0,275.0,976.2754427186992,35.00000000000003,4.0,8.0,57.0,872.2754427186991,100.0,18.0,25.0,80.0,1074.2754427186992,1243.0,990.0,972.0589407238036,17.941059276196256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.99986986367798,15.99986986367798,15.99986986367798,15.99986986367798,,0.9238036140481704,0.9238036140481704,0.9238036140481704,0.9238036140481704,39.86277245171706,39.86277245171706,39.86277245171706,39.86277245171706,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.9711869092702996,0.9711869092702996,0.9711869092702996,0.9711869092702996,38.714202772328335,38.714202772328335,38.714202772328335,38.714202772328335,154.85681108931334,3716.56346614352,0.0645970038860839,3.9105255325584174e-05,0.13
2016-05-19,2016-05-30,2349.8899,1.0014195225473477,2353.225621696834,0.1369999999999999,2016,5,19,2016.05,2015,8,232,34,0.2033186937146064,44.04982102186523,0.0187189110197186,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1364085096815057,2032.225621696834,1100.0,,4,275.0,275.0,275.0,275.0,932.225621696834,35.0,4.0,7.999999999999993,57.0,828.225621696834,100.0,18.0,25.0,80.0,1030.225621696834,1243.0,990.0,971.952613569613,18.04738643038695,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.106197017868674,16.106197017868674,16.106197017868674,16.106197017868674,,0.924333861148986,0.924333861148986,0.924333861148986,0.924333861148986,40.150713139506834,40.150713139506834,40.150713139506834,40.150713139506834,0.817733465163072,0.817733465163072,0.817733465163072,0.817733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,0.9717733465163072,39.017392872594826,39.017392872594826,39.017392872594826,39.017392872594826,156.0695714903793,3745.6697157691033,0.0663215503228469,3.941150795211598e-05,0.135
2016-05-20,2016-05-31,2302.4999,1.007823219789474,2320.512862782941,0.141,2016,5,20,2016.05,2015,8,233,34,0.2004923113444461,32.71275891389314,0.0140972107668739,0.36,2,Mod_Wet,65,14,17,23,202,321.0,0.1383314891928811,1999.5128627829408,1100.0,,4,275.0,275.0,275.0,275.0,899.5128627829408,35.0,4.0,8.0,57.0,795.5128627829407,100.0,18.0,25.0,80.0,997.5128627829408,1243.0,990.0,971.873651737752,18.12634826224803,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.185158849729753,16.185158849729753,16.185158849729753,16.185158849729753,,0.9247270910716542,0.9247270910716542,0.9247270910716542,0.9247270910716542,40.36471965318714,40.36471965318714,40.36471965318714,40.36471965318714,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.8220920499630782,0.9722092049963078,0.9722092049963078,0.9722092049963078,0.9722092049963078,39.24295200392391,39.24295200392391,39.24295200392391,39.24295200392391,156.97180801569564,3767.323392376696,0.0676453082994087,3.9639345458509005e-05,0.14
2016-05-21,2016-06-01,2267.3382,1.007005963056233,2283.2230876651856,0.146,2016,5,21,2016.05,2015,8,234,34,0.197270474774272,37.289775117755205,0.0163320769307249,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.140590729716321,1962.2230876651856,1100.0,,4,275.0,275.0,275.0,275.0,862.2230876651856,35.0,4.0,8.0,57.0,758.2230876651856,100.0,18.0,25.0,80.0,960.2230876651856,1243.0,990.0,971.7836419357436,18.216358064256383,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.275168651738106,16.275168651738106,16.275168651738106,16.275168651738106,,0.9251753398856556,0.9251753398856556,0.9251753398856556,0.9251753398856556,40.60887322707018,40.60887322707018,40.60887322707018,40.60887322707018,0.82706462784257,0.82706462784257,0.82706462784257,0.82706462784257,0.972706462784257,0.972706462784257,0.972706462784257,0.972706462784257,39.50051343435776,39.50051343435776,39.50051343435776,39.50051343435776,158.00205373743103,3792.0492896983446,0.0692013209707875,3.989950851955329e-05,0.145
2016-05-22,2016-06-02,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2016,5,22,2016.05,2015,8,235,34,0.1939255021194706,38.714961282423246,0.0172487507741021,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1430157441743469,1923.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,823.5081263827624,35.0,4.0,8.0,57.0,719.5081263827623,100.0,18.0,25.0,80.0,921.5081263827624,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2016-05-23,2016-06-03,2197.9896,1.0110393405717577,2222.2539557675814,0.152,2016,5,23,2016.05,2015,8,236,34,0.1920027417783189,22.25417061518101,0.0100142337726177,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1444479372696737,1901.2539557675811,1100.0,,4,275.0,275.0,275.0,275.0,801.2539557675814,35.0,4.0,8.0,57.0,697.2539557675814,100.0,18.0,25.0,80.0,899.2539557675814,1243.0,990.0,971.636475065646,18.36352493435413,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.422335521835855,16.422335521835855,16.422335521835855,16.422335521835855,,0.9259082308987424,0.9259082308987424,0.9259082308987424,0.9259082308987424,41.00853540400625,41.00853540400625,41.00853540400625,41.00853540400625,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.8352043870469705,0.9735204387046972,0.9735204387046972,0.9735204387046972,0.9735204387046972,39.92264737714527,39.92264737714527,39.92264737714527,39.92264737714527,159.69058950858107,3832.5741482059457,0.0718597391149306,4.0325906441560873e-05,0.15
2016-05-24,2016-06-04,2163.8006,1.007296810227308,2179.589442347936,0.158,2016,5,24,2016.05,2015,8,237,34,0.1883165278188616,42.66451341964603,0.0195745641774105,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1472754426880535,1858.589442347936,1100.0,,4,275.0,275.0,275.0,275.0,758.5894423479358,35.0,4.0,8.0,54.353760666674525,657.2356816812612,100.0,18.0,25.0,77.35376066667453,859.2356816812612,1243.0,990.0,971.5334917573916,18.46650824260837,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.525318830090093,16.525318830090093,16.525318830090093,16.525318830090093,,0.9264210877738486,0.9264210877738486,0.9264210877738486,0.9264210877738486,41.28855394330834,41.28855394330834,41.28855394330834,41.28855394330834,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.8409074122873388,0.9740907412287338,0.9740907412287338,0.9740907412287338,0.9740907412287338,40.218798114899776,40.218798114899776,40.218798114899776,40.218798114899776,160.8751924595991,3861.0046190303774,0.0738098603956799,4.062504860090887e-05,0.16
2016-05-25,2016-06-05,2129.9338,1.0131069972131326,2157.8508363807573,0.16,2016,5,25,2016.05,2015,8,238,34,0.1864383122632974,21.73860596717805,0.0100741930816863,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1487591239338838,1836.8508363807573,1100.0,,4,275.0,275.0,275.0,275.0,736.8508363807573,35.0,4.0,8.0,52.79616584659631,637.054670534161,100.0,18.0,25.0,75.79616584659631,839.054670534161,1243.0,990.0,971.4810192602296,18.51898073977054,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.577791327252264,16.577791327252264,16.577791327252264,16.577791327252264,,0.9266824008097162,0.9266824008097162,0.9266824008097162,0.9266824008097162,41.43133974793841,41.43133974793841,41.43133974793841,41.43133974793841,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.8438154734814339,0.9743815473481434,0.9743815473481434,0.9743815473481434,0.9743815473481434,40.36993293230287,40.36993293230287,40.36993293230287,40.36993293230287,161.4797317292115,3875.513561501075,0.0748335932246607,4.0777710032629154e-05,0.16
2016-05-26,2016-06-06,2096.3881,1.0125487619328637,2122.6951751857887,0.1639999999999999,2016,5,26,2016.05,2015,8,239,35,0.1834008631360521,35.155661194968616,0.0165618038830712,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1512228433702943,1801.695175185789,1100.0,,4,275.0,275.0,275.0,275.0,701.6951751857887,35.0,4.0,8.0,50.277224390259,604.4179507955296,100.0,18.0,25.0,73.277224390259,806.4179507955296,1243.0,990.0,971.3961607676898,18.60383923231018,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.662649819791902,16.662649819791902,16.662649819791902,16.662649819791902,,0.9271049961025636,0.9271049961025636,0.9271049961025636,0.9271049961025636,41.662409388013685,41.662409388013685,41.662409388013685,41.662409388013685,0.848521576130625,0.848521576130625,0.848521576130625,0.848521576130625,0.9748521576130624,0.9748521576130624,0.9748521576130624,0.9748521576130624,40.61468968326385,40.61468968326385,40.61468968326385,40.61468968326385,162.4587587330554,3899.01020959333,0.0765341913583217,4.102493907400389e-05,0.165
2016-05-27,2016-06-07,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2016,5,27,2016.05,2015,8,240,35,0.1799813866185213,39.57727450845823,0.0189990564123084,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1540959347023162,1762.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,662.1179006773305,35.0,4.0,8.0,47.44146951893645,567.6764311583939,100.0,18.0,25.0,70.44146951893644,769.6764311583939,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2016-05-28,2016-06-08,2008.4951,1.0102092309320814,2029.000290301854,0.173,2016,5,28,2016.05,2015,8,241,35,0.1753056250820802,54.117610375476495,0.0266720564970571,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1582059901786632,1708.000290301854,1100.0,,4,275.0,275.0,275.0,275.0,608.000290301854,34.999999999999986,4.000000000000004,8.0,43.56388372879327,517.4364065730607,100.0,18.0,25.0,66.56388372879327,719.4364065730607,1243.0,990.0,971.1700007007288,18.82999929927132,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.888809886753045,16.888809886753045,16.888809886753045,16.888809886753045,,0.9282312732360302,0.9282312732360302,0.9282312732360302,0.9282312732360302,42.27918787646237,42.27918787646237,42.27918787646237,42.27918787646237,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.8610832561397632,0.9761083256139764,0.9761083256139764,0.9761083256139764,0.9761083256139764,41.269067286412415,41.269067286412415,41.269067286412415,41.269067286412415,165.07626914564966,3961.830459495592,0.0813584255924829,4.168592655193173e-05,0.175
2016-05-29,2016-06-09,1986.8752,1.0093841022105858,2005.520239956479,0.176,2016,5,29,2016.05,2015,8,242,35,0.1732769487322397,23.480050345375275,0.0117077104870728,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1600582201089957,1684.520239956479,1100.0,,4,275.0,275.0,275.0,275.0,584.5202399564789,35.0,4.0,8.0,41.88151252024615,495.6387274362327,100.0,18.0,25.0,64.88151252024615,697.6387274362328,1243.0,990.0,971.1133247171364,18.88667528286362,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.945485870345344,16.945485870345344,16.945485870345344,16.945485870345344,,0.9285135196343198,0.9285135196343198,0.9285135196343198,0.9285135196343198,42.433968599527866,42.433968599527866,42.433968599527866,42.433968599527866,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.8642356130250074,0.9764235613025009,0.9764235613025009,0.9764235613025009,0.9764235613025009,41.43352674014949,41.43352674014949,41.43352674014949,41.43352674014949,165.73410696059796,3977.618567054351,0.0826389600357234,4.185204721227221e-05,0.175
2016-05-30,2016-06-10,1965.396,1.0050074595714835,1975.237641011956,0.179,2016,5,30,2016.05,2015,8,243,35,0.170660532183433,30.28259894452276,0.0153311167809703,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.162512091373241,1654.237641011956,1100.0,,4,275.0,275.0,275.0,275.0,554.2376410119559,35.0,4.000000000000004,7.9999999999999964,39.71173128746101,467.5259097244949,100.0,18.0,25.0,62.71173128746101,669.5259097244949,1243.0,990.0,971.0199985325002,18.980001467499847,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.03881205498157,17.03881205498157,17.03881205498157,17.03881205498157,,0.9289842999023304,0.9289842999023304,0.9289842999023304,0.9289842999023304,42.68930458820901,42.68930458820901,42.68930458820901,42.68930458820901,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.8694359386600613,0.9769435938660062,0.9769435938660062,0.9769435938660062,0.9769435938660062,41.7050426440455,41.7050426440455,41.7050426440455,41.7050426440455,166.820170576182,4003.684093828368,0.084455747051639,4.212630570105606e-05,0.18
2016-05-31,2016-06-11,1942.5703,1.0078456066936932,1957.8109425486496,0.182,2016,5,31,2016.05,2015,8,244,35,0.1691548654362033,17.426698463306366,0.0089011140374057,0.34,2,Mod_Wet,65,14,17,23,202,321.0,0.1639586300310115,1636.8109425486496,1100.0,,4,275.0,275.0,275.0,275.0,536.8109425486496,34.999999999999986,3.999999999999997,8.000000000000004,38.46308934149202,451.3478532071575,100.0,18.0,25.0,61.46308934149202,653.3478532071575,1243.0,990.0,970.9636968913112,19.036303108688912,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.095113696170635,17.095113696170635,17.095113696170635,17.095113696170635,,0.929273408829836,0.929273408829836,0.929273408829836,0.929273408829836,42.84369281995237,42.84369281995237,42.84369281995237,42.84369281995237,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.8725803018320238,0.9772580301832025,0.9772580301832025,0.9772580301832025,0.9772580301832025,41.86934285100087,41.86934285100087,41.86934285100087,41.86934285100087,167.47737140400346,4019.456913696083,0.0855431787432875,4.229226550606148e-05,0.18
2016-06-01,2016-06-12,1888.8793,1.0007678191571476,1890.32961771208,0.187,2016,6,1,2016.06,2015,9,245,35,0.1633244789703237,67.48132483656946,0.0356981788806991,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1359551252818301,1633.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,533.3296177120801,38.0,6.0,11.0,33.203400324487475,445.1262173875927,100.0,18.0,25.0,49.20340032448748,598.1262173875926,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2016-06-02,2016-06-13,1836.1519,0.9915954842125744,1820.7199323683387,0.194,2016,6,2,2016.06,2015,9,246,36,0.1573102021566244,69.60968534374138,0.038231956549844,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1411529557243337,1563.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,463.71993236833873,38.0,6.0,11.0,28.869723415927705,379.85020895241104,100.0,18.0,25.0,44.86972341592771,532.8502089524111,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
2016-06-03,2016-06-14,1797.234,0.9856727560705408,1771.4845900836826,0.199,2016,6,3,2016.06,2015,9,247,36,0.1530562685832302,49.235342284656106,0.0277932659195924,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1450760573581166,1514.4845900836826,1100.0,,4,275.0,275.0,275.0,275.0,414.4845900836826,38.0,6.0,10.999999999999996,25.804488098595023,333.6801019850876,100.0,18.0,25.0,41.80448809859503,486.6801019850876,1243.0,990.0,970.3617194448858,19.638280555114196,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.697091142595916,17.697091142595916,17.697091142595916,17.697091142595916,,0.93236456301723,0.93236456301723,0.93236456301723,0.93236456301723,44.49990046178127,44.49990046178127,44.49990046178127,44.49990046178127,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.9063116183662172,0.98,0.98,0.98,0.98,43.60990245254564,43.60990245254564,43.60990245254564,43.60990245254564,174.43960981018256,4186.550635444381,0.0984708592931888,4.405040651772287e-05,0.2
2016-06-04,2016-06-15,1758.8504,0.981668277899988,1726.6076432517052,0.204,2016,6,4,2016.06,2015,9,248,36,0.1491789003769473,44.87694683197743,0.02599139822378,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1488467869376473,1469.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,369.6076432517052,38.000000000000014,6.0,10.999999999999996,23.010592575981647,291.59705067572355,100.0,18.0,25.0,39.01059257598165,444.5970506757236,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2016-06-05,2016-06-16,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2016,6,5,2016.06,2015,9,249,36,0.1440176788556402,59.73636020031358,0.0358374163666432,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1541810712159688,1409.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,309.87128305139163,38.0,6.000000000000002,11.0,19.29159738841349,235.5796856629781,100.0,18.0,25.0,35.291597388413486,388.5796856629781,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2016-06-06,2016-06-17,1671.3483,0.969982977775391,1621.1794009338375,0.216,2016,6,6,2016.06,2015,9,250,36,0.1400699002406835,45.691882117554094,0.0281843465881903,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1585265639644582,1364.1794009338375,1100.0,,4,275.0,275.0,275.0,275.0,264.17940093383754,38.0,6.0,11.000000000000002,16.446966595102726,192.7324343387348,100.0,18.0,25.0,32.44696659510272,345.73243433873483,1243.0,990.0,969.8761180645556,20.1238819354445,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.182692522926224,18.182692522926224,18.182692522926224,18.182692522926224,,0.9344954814472176,0.9344954814472176,0.9344954814472176,0.9344954814472176,45.82545584740025,45.82545584740025,45.82545584740025,45.82545584740025,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.9333086730631416,0.98,0.98,0.98,0.98,44.90894673045224,44.90894673045224,44.90894673045224,44.90894673045224,179.63578692180897,4311.258886123415,0.1108056189329413,4.536257245500227e-05,0.215
2016-06-07,2016-06-18,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2016,6,7,2016.06,2015,9,251,36,0.135730229405356,50.22767170517978,0.0319727657894629,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1635950966655021,1313.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,213.95172922865777,37.99999999999999,5.999999999999998,11.000000000000002,13.319952014235504,145.63177721442227,100.0,18.0,25.0,29.319952014235504,298.6317772144223,1243.0,990.0,969.7138440482772,20.286155951722776,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.3449665392045,18.3449665392045,18.3449665392045,18.3449665392045,,0.9350066445984944,0.9350066445984944,0.9350066445984944,0.9350066445984944,46.25972156583724,46.25972156583724,46.25972156583724,46.25972156583724,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.9421531887135892,0.98,0.98,0.98,0.98,45.33452713452049,45.33452713452049,45.33452713452049,45.33452713452049,181.338108538082,4352.114604913967,0.1154320054296764,4.57924516510308e-05,0.22
2016-06-08,2016-06-19,1598.6159,0.9608539838546808,1536.036456168436,0.226,2016,6,8,2016.06,2015,9,252,36,0.1327135498129528,34.91527306022181,0.02273075806242,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1673137372280038,1279.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,179.03645616843596,38.0,6.0,9.752958701782504,11.146238516322862,114.1372589503306,100.0,18.0,23.752958701782504,27.14623851632286,267.1372589503306,1241.7529587017823,990.0,969.6010408583904,20.39895914160968,0.9230591586535104,0.48,988.5969408413464,0.5349,0.5349,0.5349,0.5349,18.46099998295619,18.46099998295619,18.46099998295619,18.46099998295619,,0.935372149946312,0.935372149946312,0.935372149946312,0.935372149946312,46.57051602517345,46.57051602517345,46.57051602517345,46.57051602517345,0.9484830147693166,0.9484830147693166,0.9484830147693166,0.9484830147693166,0.98,0.98,0.98,0.98,45.63910570466998,45.63910570466998,45.63910570466998,45.63910570466998,182.55642281867992,4381.354147648318,0.1188490169524085,4.610010677239392e-05,0.225
2016-06-09,2016-06-20,1551.2776,0.953111909397202,1478.5411553411084,0.233,2016,6,9,2016.06,2015,9,253,37,0.1277459558214717,57.49530082732736,0.0388865068920336,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1738199840238526,1221.5411553411084,1100.0,,4,275.0,275.0,275.0,275.0,121.54115534110838,29.321212572563116,5.675073401141248,6.620918967998122,7.566764534854997,72.3571858645509,91.32121257256313,17.675073401141248,20.62091896799812,23.566764534855,225.3571858645509,1229.6172049417023,990.0,969.4152868095636,20.58471319043645,0.8916234992717385,0.48,988.6283765007282,0.5349,0.5349,0.5349,0.5349,18.67818969116467,18.67818969116467,18.67818969116467,18.67818969116467,,0.9360562975271688,0.9360562975271688,0.9360562975271688,0.9360562975271688,47.15287139452303,47.15287139452303,47.15287139452303,47.15287139452303,0.960343612923076,0.960343612923076,0.960343612923076,0.960343612923076,0.98,0.98,0.98,0.98,46.209813966632574,46.209813966632574,46.209813966632574,46.209813966632574,184.8392558665303,4436.142140796727,0.1250146167381365,4.667657976427533e-05,0.235
2016-06-10,2016-06-21,1516.372,0.9482599209629142,1437.9147928703762,0.239,2016,6,10,2016.06,2015,9,254,37,0.1242358381040005,40.62636247073237,0.0282536647318536,0.37,2,Mod_Wet,62,12,14,16,153,257.0,0.1787310355761586,1180.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,80.91479287037623,19.52030022553824,3.778122624297723,4.407809728347344,5.037496832396964,48.17106345979597,81.52030022553824,15.778122624297724,18.407809728347345,21.037496832396965,201.171063459796,1215.7062325781833,990.0,969.284032407735,20.71596759226497,0.8680392967505999,0.48,988.6519607032494,0.5349,0.5349,0.5349,0.5349,18.83302829551439,18.83302829551439,18.83302829551439,18.83302829551439,,0.9365440391308704,0.9365440391308704,0.9365440391308704,0.9365440391308704,47.56853279699003,47.56853279699003,47.56853279699003,47.56853279699003,0.9688092219346236,0.9688092219346236,0.9688092219346236,0.9688092219346236,0.98,0.98,0.98,0.98,46.61716214105022,46.61716214105022,46.61716214105022,46.61716214105022,186.4686485642009,4475.247565540822,0.1296799014022039,4.70880425667174e-05,0.24
2016-06-11,2016-06-22,1459.3256,0.9400588702282704,1371.8519748311928,0.25,2016,6,11,2016.06,2015,9,255,37,0.118528010625415,66.06281803918341,0.0481559375582868,0.4,3,Normal,53,12,12,13,120,210.0,0.1530777400570791,1161.8519748311928,1100.0,,4,275.0,275.0,275.0,275.0,61.85197483119282,15.61026031453914,3.5343985617824467,3.5343985617824467,3.8289317752643175,35.343985617824465,68.61026031453915,15.534398561782446,15.534398561782446,16.828931775264316,155.34398561782447,1199.679057438104,990.0,969.070598687916,20.929401312083883,0.844552148682901,0.48,988.6754478513172,0.5349,0.5349,0.5349,0.5349,19.069949163401013,19.069949163401013,19.069949163401013,19.069949163401013,,0.9372882413898111,0.9372882413898111,0.9372882413898111,0.9372882413898111,48.20522311512978,48.20522311512978,48.20522311512978,48.20522311512978,0.981776438190016,0.981776438190016,0.981776438190016,0.981776438190016,0.98,0.98,0.98,0.98,47.24111865282719,47.24111865282719,47.24111865282719,47.24111865282719,188.9644746113088,4535.14739067141,0.1377440701170116,4.771830166952241e-05,0.25
2016-06-12,2016-06-23,1459.3256,0.9400588702282704,1371.8519748311928,0.25,2016,6,12,2016.06,2015,9,256,37,0.118528010625415,0.0,0.0,0.4,3,Normal,53,12,12,13,120,210.0,0.1530777400570791,1161.8519748311928,1100.0,,4,275.0,275.0,275.0,275.0,61.85197483119282,15.61026031453914,3.5343985617824467,3.5343985617824467,3.8289317752643175,35.343985617824465,68.61026031453915,15.534398561782446,15.534398561782446,16.828931775264316,155.34398561782447,1199.679057438104,990.0,969.070598687916,20.929401312083883,0.844552148682901,0.48,988.6754478513172,0.5349,0.5349,0.5349,0.5349,19.069949163401013,19.069949163401013,19.069949163401013,19.069949163401013,,0.9372882413898111,0.9372882413898111,0.9372882413898111,0.9372882413898111,48.20522311512978,48.20522311512978,48.20522311512978,48.20522311512978,0.981776438190016,0.981776438190016,0.981776438190016,0.981776438190016,0.98,0.98,0.98,0.98,47.24111865282719,47.24111865282719,47.24111865282719,47.24111865282719,188.9644746113088,4535.14739067141,0.1377440701170116,4.771830166952241e-05,0.25
2016-06-13,2016-06-24,1448.0846,0.9385693348992789,1359.127799899888,0.251,2016,6,13,2016.06,2015,9,257,37,0.1174286419113503,12.724174931304786,0.0093620150601305,0.4,3,Normal,53,12,12,13,120,210.0,0.1545108561648642,1149.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,49.12779989988803,12.3989209271146,2.807302851422173,2.807302851422173,3.0412447557073543,28.073028514221733,65.3989209271146,14.807302851422174,14.807302851422174,16.041244755707353,148.07302851422173,1195.013526629959,990.0,969.0294898150612,20.970510184938803,0.8377150103882498,0.48,988.6822849896116,0.5349,0.5349,0.5349,0.5349,19.117895174550533,19.117895174550533,19.117895174550533,19.117895174550533,,0.9374378329445976,0.9374378329445976,0.9374378329445976,0.9374378329445976,48.33413447408886,48.33413447408886,48.33413447408886,48.33413447408886,0.9844019241158628,0.9844019241158628,0.9844019241158628,0.9844019241158628,0.98,0.98,0.98,0.98,47.36745178460709,47.36745178460709,47.36745178460709,47.36745178460709,189.46980713842837,4547.27537132228,0.1394054386588108,4.7845910893542506e-05,0.25
2016-06-14,2016-06-25,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2016,6,14,2016.06,2015,9,258,37,0.1085318317886331,102.97233938330056,0.0819742003437645,0.4,3,Normal,53,12,12,13,120,210.0,0.1671767600434094,1046.1554605165877,1046.1554605165877,,4,261.5388651291469,261.5388651291469,261.5388651291469,261.5388651291469,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1123.1554605165877,990.0,968.7050600187664,21.2949399812336,0.7324100502869086,0.410002098671564,988.8575878510414,0.4838938009778436,0.4838938009778436,0.4838938009778436,0.4838938009778436,19.6686340312972,19.6686340312972,19.6686340312972,19.6686340312972,,0.9391142139604858,0.9391142139604858,0.9391142139604858,0.9391142139604858,47.3769990127747,47.3769990127747,47.3769990127747,47.3769990127747,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.98,0.98,0.98,0.98,46.429459032519205,46.429459032519205,46.429459032519205,46.429459032519205,185.7178361300768,4457.228067121843,0.1478462196499956,4.931225784400736e-05,0.265
2016-06-15,2016-06-26,1349.4128,0.9058260264313204,1222.3332346395623,0.268,2016,6,15,2016.06,2015,9,259,37,0.1056095914728582,33.82222587702495,0.0276702170231003,0.4,3,Normal,53,12,12,13,120,210.0,0.1718025772750293,1012.3332346395624,1012.3332346395624,,4,253.08330865989055,253.08330865989055,253.08330865989055,253.08330865989055,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1089.3332346395623,990.0,968.5987615945814,21.401238405418557,0.6828450071517449,0.366033205031431,988.9511217878168,0.4530765788292104,0.4530765788292104,0.4530765788292104,0.4530765788292104,19.89928361440621,19.89928361440621,19.89928361440621,19.89928361440621,,0.939178481940298,0.939178481940298,0.939178481940298,0.939178481940298,46.38609130490462,46.38609130490462,46.38609130490462,46.38609130490462,0.9447269104868558,0.9447269104868558,0.9447269104868558,0.9447269104868558,0.98,0.98,0.98,0.98,45.458369478806524,45.458369478806524,45.458369478806524,45.458369478806524,181.8334779152261,4364.003469965426,0.1487593340034189,4.989394568171002e-05,0.27
2016-06-16,2016-06-27,1296.5155,0.9135144469019452,1184.385639882299,0.279,2016,6,16,2016.06,2015,9,260,38,0.1023309192858306,37.94759475726346,0.0320398977152699,0.4,3,Normal,53,12,12,13,120,210.0,0.177307114278141,974.3856398822992,974.3856398822992,,4,243.5964099705748,243.5964099705748,243.5964099705748,243.5964099705748,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1051.385639882299,990.0,968.4794977253443,21.52050227465565,0.6272344102070564,0.3295085119058392,989.0432570778872,0.4197716502987771,0.4197716502987771,0.4197716502987771,0.4197716502987771,20.143987702244,20.143987702244,20.143987702244,20.143987702244,,0.9389556283057852,0.9389556283057852,0.9389556283057852,0.9389556283057852,45.185604863248685,45.185604863248685,45.185604863248685,45.185604863248685,0.9202770847912156,0.9202770847912156,0.9202770847912156,0.9202770847912156,0.98,0.98,0.98,0.98,44.28189276598371,44.28189276598371,44.28189276598371,44.28189276598371,177.12757106393485,4251.061705534436,0.1495522784973459,5.04955133362378e-05,0.28
2016-06-17,2016-06-28,1286.0988,0.9120856039266032,1173.0322007072791,0.281,2016,6,17,2016.06,2015,9,261,38,0.1013499821411089,11.353439175019956,0.009678710582859,0.4,3,Normal,53,12,12,13,120,210.0,0.1790232185215211,963.0322007072792,963.0322007072792,,4,240.75805017681975,240.75805017681975,240.75805017681975,240.75805017681975,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1040.0322007072791,990.0,968.4438154879372,21.556184512062828,0.610596424744823,0.3204257605658233,989.0689778146892,0.41000769260826,0.41000769260826,0.41000769260826,0.41000769260826,20.2151546341439,20.2151546341439,20.2151546341439,20.2151546341439,,0.9386271368115644,0.9386271368115644,0.9386271368115644,0.9386271368115644,44.80120454045606,44.80120454045606,44.80120454045606,44.80120454045606,0.9124481576467628,0.9124481576467628,0.9124481576467628,0.9124481576467628,0.98,0.98,0.98,0.98,43.90518044964694,43.90518044964694,43.90518044964694,43.90518044964694,175.62072179858777,4214.897323166107,0.1497151755021706,5.065618137909926e-05,0.28
2016-06-18,2016-06-29,1214.6856,0.922658798487674,1120.7403562362797,0.296,2016,6,18,2016.06,2015,9,262,38,0.0968319667788145,52.29184447099942,0.0466583042004557,0.4,3,Normal,53,12,12,13,120,210.0,0.1873761383102428,910.7403562362796,910.7403562362796,,4,227.68508905906992,227.68508905906992,227.68508905906992,227.68508905906992,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,987.7403562362796,990.0,968.2794696910285,21.72053030897166,0.5590900973638079,0.2785922849890238,989.1623176176472,0.3667459867702051,0.3667459867702051,0.3667459867702051,0.3667459867702051,20.51610193984866,20.51610193984866,20.51610193984866,20.51610193984866,,0.9370108816561156,0.9370108816561156,0.9370108816561156,0.9370108816561156,42.92524396469087,42.92524396469087,42.92524396469087,42.92524396469087,0.8742412212767998,0.8742412212767998,0.8742412212767998,0.8742412212767998,0.97742412212768,0.97742412212768,0.97742412212768,0.97742412212768,41.95616889930447,41.95616889930447,41.95616889930447,41.95616889930447,167.82467559721786,4027.792214333229,0.1497444744122663,5.118688891346021e-05,0.295
2016-06-19,2016-06-30,1184.8787,0.9228423556859564,1093.4562507101136,0.302,2016,6,19,2016.06,2015,9,263,38,0.0944746200613538,27.28410552616606,0.0249521693332012,0.4,3,Normal,53,12,12,13,120,210.0,0.1920515794423613,883.4562507101136,883.4562507101136,,4,220.8640626775284,220.8640626775284,220.8640626775284,220.8640626775284,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,960.4562507101136,990.0,968.1937196450888,21.80628035491111,0.5341247701458168,0.2567650005680909,989.209110229286,0.3451131568074392,0.3451131568074392,0.3451131568074392,0.3451131568074392,20.670277427389795,20.670277427389795,20.670277427389795,20.670277427389795,,0.9358877983030232,0.9358877983030232,0.9358877983030232,0.9358877983030232,41.90191260953542,41.90191260953542,41.90191260953542,41.90191260953542,0.8533994421493976,0.8533994421493976,0.8533994421493976,0.8533994421493976,0.9753399442149396,0.9753399442149396,0.9753399442149396,0.9753399442149396,40.86860910708356,40.86860910708356,40.86860910708356,40.86860910708356,163.47443642833423,3923.3864742800215,0.1495024938786261,5.139990309428172e-05,0.3
