Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2016-06-20,2016-07-01,1126.6846,0.93587263393085,1054.433284211326,0.318,2016,6,20,2016.06,2015,9,264,38,0.0911030357558585,39.02296649878758,0.0370084737300143,0.4,3,Normal,53,12,12,13,120,210.0,0.1991591152749617,844.433284211326,844.433284211326,,4,211.1083210528315,211.1083210528315,211.1083210528315,211.1083210528315,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,921.433284211326,990.0,968.0710760360928,21.928923963907323,0.4984182256624495,0.2255466273690608,989.2760351469684,0.3153249631584945,0.3153249631584945,0.3153249631584945,0.3153249631584945,20.88963414771724,20.88963414771724,20.88963414771724,20.88963414771724,,0.934141455339888,0.934141455339888,0.934141455339888,0.934141455339888,40.40057357574438,40.40057357574438,40.40057357574438,40.40057357574438,0.8228222724184191,0.8228222724184191,0.8228222724184191,0.8228222724184191,0.972282227241842,0.972282227241842,0.972282227241842,0.972282227241842,39.280759658072654,39.280759658072654,39.280759658072654,39.280759658072654,157.12303863229062,3770.952927174975,0.1490118350634316,5.168589316056263e-05,0.32
2016-06-21,2016-07-02,1079.6194,0.9251619817921662,998.8228236852692,0.331,2016,6,21,2016.06,2015,9,265,38,0.0862982919664072,55.61046052605673,0.0556760009957278,0.43,3,Normal,53,12,12,13,120,210.0,0.2102474983753188,788.8228236852692,788.8228236852692,,4,197.2057059213173,197.2057059213173,197.2057059213173,197.2057059213173,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,865.8228236852692,990.0,967.895291294741,22.104708705258982,0.4475338987987837,0.1844114118426346,989.3680546893584,0.2751759765796884,0.2751759765796884,0.2751759765796884,0.2751759765796884,21.19758741803777,21.19758741803777,21.19758741803777,21.19758741803777,,0.9305118690375104,0.9305118690375104,0.9305118690375104,0.9305118690375104,38.14753921479932,38.14753921479932,38.14753921479932,38.14753921479932,0.7769356255559944,0.7769356255559944,0.7769356255559944,0.7769356255559944,0.97,0.97,0.97,0.97,37.00311303835535,37.00311303835535,37.00311303835535,37.00311303835535,148.01245215342138,3552.2988516821133,0.1481868942554924,5.212142550659928e-05,0.33
2016-06-22,2016-07-03,1042.8919,0.9189739555961264,958.39049460216,0.341,2016,6,22,2016.06,2015,9,266,38,0.0828049387336266,40.43232908310927,0.0421877400817641,0.43,3,Normal,53,12,12,13,120,210.0,0.2191173651896178,748.39049460216,748.39049460216,,4,187.09762365054,187.09762365054,187.09762365054,187.09762365054,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,825.39049460216,990.0,967.7335619784086,22.2664380215914,0.4105377684042109,0.1641952473010799,989.4252669842948,0.2476796789104363,0.2476796789104363,0.2476796789104363,0.2476796789104363,21.444025326975652,21.444025326975652,21.444025326975652,21.444025326975652,,0.9271667462591624,0.9271667462591624,0.9271667462591624,0.9271667462591624,36.481369170068405,36.481369170068405,36.481369170068405,36.481369170068405,0.7430014087590306,0.7430014087590306,0.7430014087590306,0.7430014087590306,0.97,0.97,0.97,0.97,35.38692809496635,35.38692809496635,35.38692809496635,35.38692809496635,141.5477123798654,3397.1450971167696,0.1476931513585427,5.25378252102316e-05,0.34
2016-06-23,2016-07-04,1033.8373,0.9210811262601332,952.2480246537352,0.345,2016,6,23,2016.06,2015,9,267,39,0.0822742293300827,6.142469948424831,0.0064504937677958,0.43,3,Normal,53,12,12,13,120,210.0,0.2205307803881893,742.2480246537352,742.2480246537352,,4,185.5620061634338,185.5620061634338,185.5620061634338,185.5620061634338,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,819.2480246537352,990.0,967.7089920986148,22.291007901385115,0.4049173249543777,0.1611240123268676,989.4339586627189,0.2435949363947339,0.2435949363947339,0.2435949363947339,0.2435949363947339,21.48137162770912,21.48137162770912,21.48137162770912,21.48137162770912,,0.9266541259201504,0.9266541259201504,0.9266541259201504,0.9266541259201504,36.22491965334617,36.22491965334617,36.22491965334617,36.22491965334617,0.7377784043451359,0.7377784043451359,0.7377784043451359,0.7377784043451359,0.97,0.97,0.97,0.97,35.138172063745785,35.138172063745785,35.138172063745785,35.138172063745785,140.55268825498314,3373.264518119596,0.1476009239358539,5.260022540629271e-05,0.345
2016-06-24,2016-07-05,980.5704,0.924461588505012,906.4996696249948,0.357,2016,6,24,2016.06,2015,9,268,39,0.0783215714555995,45.74835502874032,0.0504670399357847,0.43,3,Normal,53,12,12,13,120,210.0,0.2316603160891099,696.4996696249948,696.4996696249948,,4,174.1249174062487,174.1249174062487,174.1249174062487,174.1249174062487,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,773.4996696249948,990.0,967.5259986785,22.47400132150005,0.3660934659583995,0.1389499008874984,989.494956633154,0.2145647984712468,0.2145647984712468,0.2145647984712468,0.2145647984712468,21.754393156182868,21.754393156182868,21.754393156182868,21.754393156182868,,0.9224829183831396,0.9224829183831396,0.9224829183831396,0.9224829183831396,34.2692759818529,34.2692759818529,34.2692759818529,34.2692759818529,0.6979485943350896,0.6979485943350896,0.6979485943350896,0.6979485943350896,0.97,0.97,0.97,0.97,33.241197702397315,33.241197702397315,33.241197702397315,33.241197702397315,132.96479080958926,3191.1549794301422,0.1466793593698658,5.302897578352182e-05,0.355
2016-06-25,2016-07-06,954.6127,0.9111032605413876,869.7507435242177,0.373,2016,6,25,2016.06,2015,9,269,39,0.0751464642404924,36.748926100777226,0.0422522502848012,0.43,3,Normal,53,12,12,13,120,210.0,0.2414484857455631,659.7507435242177,659.7507435242177,,3,219.91691450807252,219.91691450807252,219.91691450807252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,736.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3452094131465451,0.1279252230572653,989.5268653637962,0.3421440966848634,0.3421440966848634,0.3421440966848634,0.0,21.80571829301455,21.80571829301455,21.80571829301455,22.14786238969941,,0.9372450895983834,0.9372450895983834,0.9372450895983834,0.0,44.07790088605472,44.07790088605472,44.07790088605472,0.0,0.8977169223229066,0.8977169223229066,0.8977169223229066,0.0,0.9797716922322908,0.9797716922322908,0.9797716922322908,0.96,43.18627954117701,43.18627954117701,43.18627954117701,0.0,129.55883862353102,3109.4121269647444,0.1489608828600254,5.454873168019874e-05,0.375
2016-06-26,2016-07-07,904.0319,0.907115570001353,820.0614122679062,0.388,2016,6,26,2016.06,2015,9,270,39,0.070853306019947,49.689331256311455,0.0605922075017455,0.43,3,Normal,53,12,12,13,120,210.0,0.2560783824948405,610.0614122679062,610.0614122679062,,3,203.3538040893021,203.3538040893021,203.3538040893021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,687.0614122679062,990.0,967.1802456490716,22.81975435092841,0.3169714555176119,0.1130184236803718,989.570010120802,0.2925918796954039,0.2925918796954039,0.2925918796954039,0.0,22.097172592034955,22.097172592034955,22.097172592034955,22.38976447173036,,0.9335174071091512,0.9335174071091512,0.9335174071091512,0.0,41.13865881422194,41.13865881422194,41.13865881422194,0.0,0.8378545583344591,0.8378545583344591,0.8378545583344591,0.0,0.973785455833446,0.973785455833446,0.973785455833446,0.96,40.06022762578372,40.06022762578372,40.06022762578372,0.0,120.18068287735116,2884.336389056428,0.1465508327540831,5.472157777916658e-05,0.39
2016-06-27,2016-07-08,879.4018,0.9037319275970654,794.743483846329,0.399,2016,6,27,2016.06,2015,9,271,39,0.0686658370043228,25.31792842157722,0.0318567297954375,0.43,3,Normal,53,12,12,13,120,210.0,0.2642362023324314,584.743483846329,584.743483846329,,3,194.914494615443,194.914494615443,194.914494615443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,661.743483846329,990.0,967.0789739353852,22.921026064614693,0.3025835261181787,0.1038973935385316,989.5935190803432,0.268767425354005,0.268767425354005,0.268767425354005,0.0,22.245777719603986,22.245777719603986,22.245777719603986,22.514545144957992,,0.9307519440079206,0.9307519440079206,0.9307519440079206,0.0,39.57896025766741,39.57896025766741,39.57896025766741,0.0,0.8060888036184807,0.8060888036184807,0.8060888036184807,0.0,0.970608880361848,0.970608880361848,0.970608880361848,0.96,38.41569030158064,38.41569030158064,38.41569030158064,0.0,115.24707090474192,2765.929701713806,0.1450116587895497,5.474721161617981e-05,0.4
2016-06-28,2016-07-09,855.2074,0.8887459410480739,760.0621055042766,0.413,2016,6,28,2016.06,2015,9,272,39,0.0656693659155695,34.681378342052426,0.0456296638010159,0.43,3,Normal,53,12,12,13,120,210.0,0.2762932114089174,550.0621055042766,550.0621055042766,,3,183.3540351680922,183.3540351680922,183.3540351680922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,627.0621055042766,990.0,966.940248422017,23.05975157798298,0.282874440337084,0.0900248422017106,989.6271007174612,0.2378534107336778,0.2378534107336778,0.2378534107336778,0.0,22.44899888471049,22.44899888471049,22.44899888471049,22.68685229544417,,0.9271072032366664,0.9271072032366664,0.9271072032366664,0.0,37.42450849667016,37.42450849667016,37.42450849667016,0.0,0.7622099490156855,0.7622099490156855,0.7622099490156855,0.0,0.97,0.97,0.97,0.96,36.30177324177005,36.30177324177005,36.30177324177005,0.0,108.90531972531016,2613.7276734074435,0.1432847644115279,5.499647657738866e-05,0.415
2016-06-29,2016-07-10,831.4451,0.8937943571986156,743.1409387004387,0.419,2016,6,29,2016.06,2015,9,273,39,0.0642073771037179,16.921166803837878,0.0227697949643692,0.43,3,Normal,53,12,12,13,120,210.0,0.2825843511827456,533.1409387004387,533.1409387004387,,3,177.71364623347958,177.71364623347958,177.71364623347958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,610.1409387004387,990.0,966.8725637548016,23.12743624519828,0.2732583078764928,0.0832563754801754,989.6434853166433,0.2234841155836989,0.2234841155836989,0.2234841155836989,0.0,22.547437446257835,22.547437446257835,22.547437446257835,22.770921561841533,,0.9251967133929908,0.9251967133929908,0.9251967133929908,0.0,36.35722678102245,36.35722678102245,36.35722678102245,0.0,0.7404730505299887,0.7404730505299887,0.7404730505299887,0.0,0.97,0.97,0.97,0.96,35.266509977591774,35.266509977591774,35.266509977591774,0.0,105.79952993277531,2539.188718386608,0.1423680548642514,5.512380719870543e-05,0.42
2016-06-30,2016-07-11,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2016,6,30,2016.06,2015,9,274,40,0.0623309505918976,21.717899442364224,0.0301042498790991,0.43,3,Normal,53,12,12,13,120,210.0,0.2910913411026741,511.4230392580745,511.4230392580745,,3,170.47434641935817,170.47434641935817,170.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,588.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2609162394940568,0.0745692157032298,989.6645145448028,0.2056574052632339,0.2056574052632339,0.2056574052632339,0.0,22.673164982507235,22.673164982507235,22.673164982507235,22.87882238777047,,0.9227806671445474,0.9227806671445474,0.9227806671445474,0.0,34.979078891708234,34.979078891708234,34.979078891708234,0.0,0.712404865411573,0.712404865411573,0.712404865411573,0.0,0.97,0.97,0.97,0.96,33.929706524956984,33.929706524956984,33.929706524956984,0.0,101.78911957487097,2442.938869796903,0.1410949110795697,5.528643269275192e-05,0.425
2016-07-01,2016-07-12,792.7923,0.8933995796610406,708.2803075785097,0.434,2016,7,1,2016.07,2015,10,275,40,0.0611954185747832,13.142731679564806,0.0185558338117539,0.55,3,Normal,50,10,9,9,108,186.0,0.2626078940919626,522.2803075785097,522.2803075785097,,3,174.09343585950322,174.09343585950322,174.09343585950322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,591.2803075785097,990.0,966.733121230314,23.266878769685945,0.2625399969431308,0.0789121230314038,989.6585478800256,0.2144879834971878,0.2144879834971878,0.2144879834971878,0.0,22.71093866621424,22.71093866621424,22.71093866621424,22.925426649711422,,0.9242047362986356,0.9242047362986356,0.9242047362986356,0.0,35.83639956728039,35.83639956728039,35.83639956728039,0.0,0.7298655716350384,0.7298655716350384,0.7298655716350384,0.0,0.97,0.97,0.97,0.96,34.76130758026198,34.76130758026198,34.76130758026198,0.0,104.28392274078593,2502.8141457788624,0.1472353835408963,5.546400256059917e-05,0.435
2016-07-02,2016-07-13,755.3143,0.8862899984901832,669.4275098066138,0.451,2016,7,2,2016.07,2015,10,276,40,0.0578385368472914,38.85279777189589,0.05803884244781,0.55,3,Normal,50,10,9,9,108,186.0,0.2778493522827173,483.4275098066138,483.4275098066138,,3,161.14250326887125,161.14250326887125,161.14250326887125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,552.4275098066138,990.0,966.5777100392264,23.422289960773583,0.240460334578809,0.0666855019613227,989.69285416346,0.1837277575184039,0.1837277575184039,0.1837277575184039,0.0,22.931416366715148,22.931416366715148,22.931416366715148,23.115144124233552,,0.919770920767628,0.919770920767628,0.919770920767628,0.0,33.33184550809186,33.33184550809186,33.33184550809186,0.0,0.6788563239937242,0.6788563239937242,0.6788563239937242,0.0,0.97,0.97,0.97,0.96,32.331890142849105,32.331890142849105,32.331890142849105,0.0,96.99567042854731,2327.8960902851354,0.1448934634559128,5.5733778568964206e-05,0.45
2016-07-03,2016-07-14,740.6484,0.8879787471956632,657.6800383444725,0.457,2016,7,3,2016.07,2015,10,277,40,0.0568235553129624,11.747471462141336,0.0178619857335374,0.55,3,Normal,50,10,9,9,108,186.0,0.2828122934492638,471.6800383444725,471.6800383444725,,3,157.22667944815748,157.22667944815748,157.22667944815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,540.6800383444725,990.0,966.5307201533778,23.46927984662216,0.2337843622320708,0.0643360076688945,989.701879630099,0.1749432283749096,0.1749432283749096,0.1749432283749096,0.0,22.99621624834628,22.99621624834628,22.99621624834628,23.171159476721183,,0.9182972827520488,0.9182972827520488,0.9182972827520488,0.0,32.56151663867698,32.56151663867698,32.56151663867698,0.0,0.6631673449832378,0.6631673449832378,0.6631673449832378,0.0,0.97,0.97,0.97,0.96,31.58467113951667,31.58467113951667,31.58467113951667,0.0,94.75401341855,2274.0963220452,0.1440731174646367,5.580172392987383e-05,0.455
2016-07-04,2016-07-15,704.7879,0.8788007677329247,619.3681476088757,0.473,2016,7,4,2016.07,2015,10,278,40,0.0535134079534068,38.31189073559676,0.0618564110594048,0.55,3,Normal,50,10,9,9,108,186.0,0.3003060469255145,433.3681476088757,433.3681476088757,,2,216.68407380443784,216.68407380443784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,502.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2128330690125423,0.0566736295217751,989.7304933014656,0.3321869473176685,0.3321869473176685,0.0,0.0,23.02083376371257,23.02083376371257,23.35302071103024,23.35302071103024,,0.9376608282859742,0.9376608282859742,0.0,0.0,45.87039855091478,45.87039855091478,0.0,0.0,0.9342240030736207,0.9342240030736207,0.0,0.0,0.98,0.98,0.96,0.96,44.95299057989648,44.95299057989648,0.0,0.0,89.90598115979296,2157.7435478350308,0.145157579554071,5.762740938228235e-05,0.475
2016-07-05,2016-07-16,683.8179,0.8777769920279594,600.239619356876,0.485,2016,7,5,2016.07,2015,10,279,40,0.051860703112434,19.128528251999683,0.0318681533759715,0.55,3,Normal,50,10,9,9,108,186.0,0.3098762460886685,414.239619356876,414.239619356876,,2,207.119809678438,207.119809678438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,483.239619356876,990.0,966.3009584774276,23.699041522572543,0.2060820178948791,0.0528479238713752,989.7410700582336,0.3035322404546077,0.3035322404546077,0.0,0.0,23.136579340351663,23.136579340351663,23.440111580806278,23.440111580806278,,0.9355367652891396,0.9355367652891396,0.0,0.0,43.96634340269944,43.96634340269944,0.0,0.0,0.8954448758187258,0.8954448758187258,0.0,0.0,0.9795444875818724,0.9795444875818724,0.96,0.96,43.06698931924586,43.06698931924586,0.0,0.0,86.13397863849173,2067.2154873238014,0.1434993223719213,5.775909415546748e-05,0.485
2016-07-06,2016-07-17,656.4879,0.872641160235729,572.8783627367172,0.496,2016,7,6,2016.07,2015,10,280,40,0.0494966905404523,27.36125662015877,0.0477610229324255,0.55,3,Normal,50,10,9,9,108,186.0,0.3246762525843233,386.8783627367173,386.8783627367173,,2,193.43918136835865,193.43918136835865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,455.8783627367173,990.0,966.1779526323152,23.82204736768483,0.1964253815006557,0.0473756725473434,989.756198945952,0.2647545733219354,0.2647545733219354,0.0,0.0,23.31349174031496,23.31349174031496,23.578246313636896,23.578246313636896,,0.9316452332568332,0.9316452332568332,0.0,0.0,41.20415720673224,41.20415720673224,0.0,0.0,0.8391885378153205,0.8391885378153205,0.0,0.0,0.973918853781532,0.973918853781532,0.96,0.96,40.12950555781472,40.12950555781472,0.0,0.0,80.25901111562943,1926.2162667751063,0.1400978223932587,5.762578603940532e-05,0.495
2016-07-07,2016-07-18,629.8704,0.8842087083672124,556.9368928227394,0.513,2016,7,7,2016.07,2015,10,281,41,0.0481193475398846,15.941469913977812,0.028623476231178,0.55,3,Normal,50,10,9,9,108,186.0,0.3339696155829986,370.9368928227394,370.9368928227394,,2,185.4684464113697,185.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,439.9368928227394,990.0,966.1062160177024,23.89378398229769,0.1907991421547875,0.0441873785645478,989.7650134792808,0.2433460674542434,0.2433460674542434,0.0,0.0,23.415451394124144,23.415451394124144,23.658797461578388,23.658797461578388,,0.9292883638757168,0.9292883638757168,0.0,0.0,39.5787220353872,39.5787220353872,0.0,0.0,0.8060839518408799,0.8060839518408799,0.0,0.0,0.970608395184088,0.970608395184088,0.96,0.96,38.41543987820427,38.41543987820427,0.0,0.0,76.83087975640854,1843.9411141538048,0.1379525772965126,5.753515343550778e-05,0.515
2016-07-08,2016-07-19,610.3697,0.8886028945088347,542.376282140489,0.523,2016,7,8,2016.07,2015,10,282,41,0.0468613107769382,14.5606106822504,0.0268459576159689,0.55,3,Normal,50,10,9,9,108,186.0,0.3429353497279612,356.376282140489,356.376282140489,,2,178.1881410702445,178.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.376282140489,990.0,966.040693269632,23.95930673036787,0.1856602508754759,0.0412752564280978,989.7730644926964,0.2246703526756112,0.2246703526756112,0.0,0.0,23.507700870388707,23.507700870388707,23.73237122306432,23.73237122306432,,0.926760791284398,0.926760791284398,0.0,0.0,38.07108938379843,38.07108938379843,0.0,0.0,0.7753786025213529,0.7753786025213529,0.0,0.0,0.97,0.97,0.96,0.96,36.92895670228448,36.92895670228448,0.0,0.0,73.85791340456895,1772.5899217096548,0.136174673997706,5.756860959881991e-05,0.525
2016-07-09,2016-07-20,610.3697,0.8886028945088347,542.376282140489,0.523,2016,7,9,2016.07,2015,10,283,41,0.0468613107769382,0.0,0.0,0.55,3,Normal,50,10,9,9,108,186.0,0.3429353497279612,356.376282140489,356.376282140489,,2,178.1881410702445,178.1881410702445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,425.376282140489,990.0,966.040693269632,23.95930673036787,0.1856602508754759,0.0412752564280978,989.7730644926964,0.2246703526756112,0.2246703526756112,0.0,0.0,23.507700870388707,23.507700870388707,23.73237122306432,23.73237122306432,,0.926760791284398,0.926760791284398,0.0,0.0,38.07108938379843,38.07108938379843,0.0,0.0,0.7753786025213529,0.7753786025213529,0.0,0.0,0.97,0.97,0.96,0.96,36.92895670228448,36.92895670228448,0.0,0.0,73.85791340456895,1772.5899217096548,0.136174673997706,5.756860959881991e-05,0.525
2016-07-10,2016-07-21,603.9569,0.8886339443648977,536.6966022733961,0.53,2016,7,10,2016.07,2015,10,284,41,0.0463705864364214,5.679679867092887,0.0105826641030226,0.55,3,Normal,50,10,9,9,108,186.0,0.3465645193431849,350.69660227339614,350.69660227339614,,2,175.34830113669807,175.34830113669807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,419.69660227339614,990.0,966.0151347102302,23.9848652897698,0.1836557156279355,0.0401393204546792,989.7762049639172,0.2175707528417451,0.2175707528417451,0.0,0.0,23.543499500845336,23.543499500845336,23.76107025368708,23.76107025368708,,0.9257658978256238,0.9257658978256238,0.0,0.0,37.481111170719785,37.481111170719785,0.0,0.0,0.7633627529678164,0.7633627529678164,0.0,0.0,0.97,0.97,0.96,0.96,36.35667783559819,36.35667783559819,0.0,0.0,72.71335567119638,1745.1205361087132,0.135483167516227,5.759438278607564e-05,0.53
2016-07-11,2016-07-22,597.5875,0.8886647923374786,531.054971590973,0.532,2016,7,11,2016.07,2015,10,285,41,0.04588314954546,5.64163068242317,0.010623440103614,0.65,3,Normal,50,10,9,9,108,186.0,0.350246226756465,345.05497159097297,345.05497159097297,,2,172.52748579548648,172.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,414.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1816646091182105,0.0390109943181945,989.7793243965637,0.210667065340987,0.210667065340987,0.0,0.0,23.578909959063264,23.578909959063264,23.78957702440425,23.78957702440425,,0.9247782442291904,0.9247782442291904,0.0,0.0,36.89421898942721,36.89421898942721,0.0,0.0,0.7514097553854828,0.7514097553854828,0.0,0.0,0.97,0.97,0.96,0.96,35.78739241974439,35.78739241974439,0.0,0.0,71.57478483948879,1717.7948361477308,0.1347784855964343,5.7619470271547607e-05,0.53
2016-07-12,2016-07-23,584.9787,0.8845156697645544,517.4228266284983,0.539,2016,7,12,2016.07,2015,10,286,41,0.0447053322207022,13.632144962474625,0.0263462380492584,0.65,3,Normal,50,10,9,9,108,186.0,0.3594738972224454,331.42282662849834,331.42282662849834,,2,165.71141331424917,165.71141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,400.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1768534021987529,0.0362845653256996,989.7868620324756,0.194293163687913,0.194293163687913,0.0,0.0,23.664166148959456,23.664166148959456,23.85845931264737,23.85845931264737,,0.9223943388288915,0.9223943388288915,0.0,0.0,35.473084671941656,35.473084671941656,0.0,0.0,0.722466082931602,0.722466082931602,0.0,0.0,0.97,0.97,0.96,0.96,34.408892131783404,34.408892131783404,0.0,0.0,68.81778426356681,1651.6268223256034,0.1330010597174077,5.7678740413833535e-05,0.54
2016-07-13,2016-07-24,572.5422,0.8854392210789449,506.9513196028255,0.547,2016,7,13,2016.07,2015,10,287,41,0.0438005940136841,10.47150702567285,0.020655843314259,0.65,3,Normal,50,10,9,9,108,186.0,0.3668991337190383,320.9513196028255,320.9513196028255,,2,160.47565980141275,160.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,389.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1731576824717585,0.034190263920565,989.7926520536076,0.1821940175432493,0.1821940175432493,0.0,0.0,23.729177097851764,23.729177097851764,23.911371115395013,23.911371115395013,,0.9203405262275,0.9203405262275,0.0,0.0,34.369965265005085,34.369965265005085,0.0,0.0,0.699999292566295,0.699999292566295,0.0,0.0,0.97,0.97,0.96,0.96,33.33886630705493,33.33886630705493,0.0,0.0,66.67773261410986,1600.2655827386366,0.1315268942713256,5.7708416390774166e-05,0.545
2016-07-14,2016-07-25,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2016,7,14,2016.07,2015,10,288,42,0.0424885996372674,15.185120097415336,0.0308787389468565,0.65,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
2016-07-15,2016-07-26,548.182,0.8784797080594273,481.566763323433,0.561,2016,7,15,2016.07,2015,10,289,42,0.0416073683511446,10.199436181977148,0.0211796929497124,0.65,3,Normal,50,10,9,9,108,186.0,0.3862392801288021,295.566763323433,295.566763323433,,2,147.7833816617165,147.7833816617165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,364.566763323433,990.0,965.7670504349554,24.232949565044574,0.1641986849585305,0.0291133526646866,989.8066879623768,0.1545894338563703,0.1545894338563703,0.0,0.0,23.88504809356504,23.88504809356504,24.039637527421405,24.039637527421405,,0.915296330337386,0.915296330337386,0.0,0.0,31.684885412415507,31.684885412415507,0.0,0.0,0.6453133485217007,0.6453133485217007,0.0,0.0,0.97,0.97,0.96,0.96,30.73433885004304,30.73433885004304,0.0,0.0,61.46867770008608,1475.248264802066,0.1276431065879064,5.776912296388317e-05,0.56
2016-07-16,2016-07-27,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2016,7,16,2016.07,2015,10,290,42,0.0408024769829554,9.315872317004503,0.0197265320074911,0.65,3,Normal,50,10,9,9,108,186.0,0.3938584416508133,286.2508910064285,286.2508910064285,,2,143.12544550321425,143.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.2508910064285,990.0,965.7251290095288,24.274870990471072,0.160910824575903,0.0272501782012856,989.8118389972228,0.1450133999164927,0.1450133999164927,0.0,0.0,23.9416965877774,23.9416965877774,24.086709987693894,24.086709987693894,,0.9133147591990458,0.9133147591990458,0.0,0.0,30.69240707343573,30.69240707343573,0.0,0.0,0.6250999403958398,0.6250999403958398,0.0,0.0,0.97,0.97,0.96,0.96,29.771634861232663,29.771634861232663,0.0,0.0,59.543269722465325,1429.038473339168,0.1260839753961518,5.778077087193352e-05,0.575
2016-07-17,2016-07-28,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2016,7,17,2016.07,2015,10,291,42,0.0410405071835654,2.7549791737266105,0.0057998844786522,0.65,3,Normal,50,10,9,9,108,186.0,0.3915741081882965,289.0058701801551,289.0058701801551,,2,144.50293509007756,144.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,358.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1618831422045727,0.027801174036031,989.8103156837592,0.1477959288819566,0.1477959288819566,0.0,0.0,23.92499333906672,23.92499333906672,24.07278926794868,24.07278926794868,,0.9139605844215782,0.9139605844215782,0.0,0.0,30.988079404115616,30.988079404115616,0.0,0.0,0.6311217801245543,0.6311217801245543,0.0,0.0,0.97,0.97,0.96,0.96,30.058437021992148,30.058437021992148,0.0,0.0,60.116874043984296,1442.804977055623,0.1265602760260285,5.778128890072348e-05,0.57
2016-07-18,2016-07-29,530.3563,0.8881694527338079,471.0462647249272,0.5740000000000001,2016,7,18,2016.07,2015,10,292,42,0.0406983972722337,3.959605455227916,0.0084059799466622,0.65,3,Normal,50,10,9,9,108,186.0,0.3948656722893595,285.0462647249272,285.0462647249272,,2,142.5231323624636,142.5231323624636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,354.0462647249272,990.0,965.7197081912622,24.280291808737843,0.1604856745854303,0.0270092529449854,989.8125050724695,0.1437967273721764,0.1437967273721764,0.0,0.0,23.94900015383533,23.94900015383533,24.092796881207505,24.092796881207505,,0.9130329766963904,0.9130329766963904,0.0,0.0,30.563135615634565,30.563135615634565,0.0,0.0,0.6224671204813557,0.6224671204813557,0.0,0.0,0.97,0.97,0.96,0.96,29.646241547165527,29.646241547165527,0.0,0.0,59.292483094331054,1423.0195942639452,0.1258740118212286,5.778056488045405e-05,0.575
2016-07-19,2016-07-30,524.4984,0.8885427859104034,466.03926954154906,0.581,2016,7,19,2016.07,2015,10,293,42,0.0402657928883898,5.0069951833781365,0.0107437194902129,0.65,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
2016-07-20,2016-07-31,512.9077,0.8935905892579125,458.3294938779206,0.59,2016,7,20,2016.07,2015,10,294,42,0.0395996682710523,7.709775663628478,0.0168214696339878,0.65,3,Normal,50,10,9,9,108,186.0,0.4058215813829831,272.3294938779206,272.3294938779206,,2,136.1647469389603,136.1647469389603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,341.3294938779206,990.0,965.6624827224506,24.33751727754941,0.1559975315924755,0.0244658987755841,989.819536569632,0.1312596090615829,0.1312596090615829,0.0,0.0,24.02579423811979,24.02579423811979,24.157053847181373,24.157053847181373,,0.9100757378699964,0.9100757378699964,0.0,0.0,29.19837436736294,29.19837436736294,0.0,0.0,0.5946715757100395,0.5946715757100395,0.0,0.0,0.97,0.97,0.96,0.96,28.322423136342053,28.322423136342053,0.0,0.0,56.644846272684106,1359.4763105444183,0.1235897908149281,5.7778095556713903e-05,0.59
2016-07-21,2016-08-01,501.4829,0.8917787321988244,447.2117847813898,0.597,2016,7,21,2016.07,2015,10,295,43,0.038639098205112,11.117709096530804,0.0248600539495296,0.58,3,Normal,50,10,9,9,108,186.0,0.4159103277900475,261.2117847813898,261.2117847813898,,2,130.6058923906949,130.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,330.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1520737471050755,0.0222423569562779,989.8256838959386,0.1207390776945064,0.1207390776945064,0.0,0.0,24.092491786727862,24.092491786727862,24.21323086442237,24.21323086442237,,0.9075046904349892,0.9075046904349892,0.0,0.0,28.004773751301023,28.004773751301023,0.0,0.0,0.570361990861528,0.570361990861528,0.0,0.0,0.97,0.97,0.96,0.96,27.16463053876199,27.16463053876199,0.0,0.0,54.32926107752398,1303.9022658605754,0.1214844128136777,5.777481066963917e-05,0.595
2016-07-22,2016-08-02,495.8325,0.8960553284209241,444.2933536292678,0.601,2016,7,22,2016.07,2015,10,296,43,0.0383869457535687,2.9184311521219684,0.0065687031513804,0.58,3,Normal,50,10,9,9,108,186.0,0.4186423192708937,258.2933536292678,258.2933536292678,,2,129.1466768146339,129.1466768146339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,327.2933536292678,990.0,965.5993200913316,24.40067990866828,0.1510437422018339,0.0216586707258535,989.8272975870724,0.118064018266341,0.118064018266341,0.0,0.0,24.10991347747422,24.10991347747422,24.22797749574056,24.22797749574056,,0.9068323034371774,0.9068323034371774,0.0,0.0,27.69137806883032,27.69137806883032,0.0,0.0,0.5639791867378884,0.5639791867378884,0.0,0.0,0.97,0.97,0.96,0.96,26.86063672676541,26.86063672676541,0.0,0.0,53.72127345353082,1289.3105628847395,0.1209139704987743,5.7773751239192575e-05,0.6
2016-07-23,2016-08-03,490.2231,0.8985767308412901,440.5030705808828,0.604,2016,7,23,2016.07,2015,10,297,43,0.0380594652981882,3.790283048384993,0.0086044418337125,0.58,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
2016-07-24,2016-08-04,484.6547,0.9000891520783358,436.2324379737803,0.611,2016,7,24,2016.07,2015,10,298,43,0.0376904826409346,4.270632607102527,0.0097898098246403,0.58,3,Normal,50,10,9,9,108,186.0,0.4263781961376735,250.2324379737803,250.2324379737803,,2,125.11621898689016,125.11621898689016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,319.2324379737803,990.0,965.563045970882,24.436954029118056,0.1481987949623787,0.020046487594756,989.8317547174428,0.1108091941764022,0.1108091941764022,0.0,0.0,24.157899552384546,24.157899552384546,24.268708746560947,24.268708746560947,,0.9049806027923576,0.9049806027923576,0.0,0.0,26.82568081788379,26.82568081788379,0.0,0.0,0.5463478781646393,0.5463478781646393,0.0,0.0,0.97,0.97,0.96,0.96,26.020910393347275,26.020910393347275,0.0,0.0,52.04182078669455,1249.0036988806692,0.1192983745739296,5.777053305595856e-05,0.61
2016-07-25,2016-08-05,473.6402,0.9015518661337044,427.01120618594086,0.618,2016,7,25,2016.07,2015,10,299,43,0.0368937682144652,9.221231787839429,0.0215948238693859,0.58,3,Normal,50,10,9,9,108,186.0,0.4355857581850131,241.0112061859409,241.0112061859409,,2,120.50560309297045,120.50560309297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,310.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1449443361588888,0.0182022412371881,989.836853422604,0.1027797493817685,0.1027797493817685,0.0,0.0,24.212523245385427,24.212523245385427,24.315302994767197,24.315302994767197,,0.9013194803763552,0.9013194803763552,0.0,0.0,25.7907961242838,25.7907961242838,0.0,0.0,0.5252707968285906,0.5252707968285906,0.0,0.0,0.97,0.97,0.96,0.96,25.017072240555283,25.017072240555283,0.0,0.0,50.034144481110566,1200.8194675466536,0.1171729073061453,5.7666918011490806e-05,0.62
2016-07-26,2016-08-06,468.1939,0.8984041256306261,420.6273313550929,0.627,2016,7,26,2016.07,2015,10,300,43,0.03634220142908,6.383874830848014,0.0151770328625144,0.58,3,Normal,50,10,9,9,108,186.0,0.4421966575514303,234.6273313550929,234.6273313550929,,2,117.31366567754644,117.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.6273313550929,990.0,965.492822991098,24.50717700890209,0.1426912686597041,0.0169254662710185,989.8403832650692,0.0974406850247271,0.0974406850247271,0.0,0.0,24.25011958894661,24.25011958894661,24.34756027397134,24.34756027397134,,0.8987454358578393,0.8987454358578393,0.0,0.0,25.074823651751505,25.074823651751505,0.0,0.0,0.5106888727444299,0.5106888727444299,0.0,0.0,0.97,0.97,0.96,0.96,24.32257894219896,24.32257894219896,0.0,0.0,48.64515788439792,1167.48378922555,0.1156490657125933,5.759151663506269e-05,0.625
2016-07-27,2016-08-07,457.4224,0.9068704073731252,414.8228382295926,0.637,2016,7,27,2016.07,2015,10,301,43,0.0358406932230368,5.804493125500244,0.0139927038498483,0.58,3,Normal,50,10,9,9,108,186.0,0.4483841844239403,228.8228382295926,228.8228382295926,,2,114.4114191147963,114.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,297.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1406426829407124,0.0157645676459185,989.8435927494136,0.092658270583674,0.092658270583674,0.0,0.0,24.28423170679663,24.28423170679663,24.3768899773803,24.3768899773803,,0.896396697952848,0.896396697952848,0.0,0.0,24.4248940222246,24.4248940222246,0.0,0.0,0.4974520167459184,0.4974520167459184,0.0,0.0,0.9697452016745918,0.9697452016745918,0.96,0.96,23.685923779462723,23.685923779462723,0.0,0.0,47.371847558925445,1136.9243414142106,0.1141977808191613,5.750670101794141e-05,0.635
2016-07-28,2016-08-08,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2016,7,28,2016.07,2015,10,302,44,0.0354362823412724,4.680681501902313,0.0114123394172572,0.58,3,Normal,50,10,9,9,108,186.0,0.4535012969259163,224.1421567276903,224.1421567276903,,2,112.07107836384516,112.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,293.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1389907252119969,0.014828431345538,989.8461808434424,0.0889137253821522,0.0889137253821522,0.0,0.0,24.311627412785644,24.311627412785644,24.4005411381678,24.4005411381678,,0.8944968947237093,0.8944968947237093,0.0,0.0,23.9014978981224,23.9014978981224,0.0,0.0,0.4867922178843665,0.4867922178843665,0.0,0.0,0.9686792217884366,0.9686792217884366,0.96,0.96,23.15288438353116,23.15288438353116,0.0,0.0,46.30576876706231,1111.3384504094954,0.1129017537151309,5.738640929574472e-05,0.64
2016-07-29,2016-08-09,446.8115,0.9026970817947076,403.335437162316,0.647,2016,7,29,2016.07,2015,10,303,44,0.0348481817708241,6.806719565374294,0.0168760761842878,0.58,3,Normal,50,10,9,9,108,186.0,0.4611546193625114,217.335437162316,217.335437162316,,1,217.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,286.335437162316,990.0,965.4150094672304,24.584990532769552,0.1365884226864675,0.0134670874324632,989.8499444898812,0.3341931464599332,0.0,0.0,0.0,24.10074187619069,24.43493502265062,24.43493502265062,24.43493502265062,,0.9390345614711506,0.0,0.0,0.0,48.23710472537595,0.0,0.0,0.0,0.9824257581542964,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27236263086843,0.0,0.0,0.0,47.27236263086843,1134.5367031408423,0.1172035935236814,6.04191015204801e-05,0.645
2016-07-30,2016-08-10,441.566,0.9034510418651028,398.9332627522059,0.654,2016,7,30,2016.07,2015,10,304,44,0.0344678339017905,4.402174410110091,0.0110348642771471,0.58,3,Normal,50,10,9,9,108,186.0,0.4662433979979563,212.9332627522059,212.9332627522059,,1,212.9332627522059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,281.9332627522059,990.0,965.394666313761,24.605333686238964,0.1350347587516368,0.0125866525504411,989.852378588698,0.3207997882566177,0.0,0.0,0.0,24.136912486680234,24.457712274936853,24.457712274936853,24.457712274936853,,0.9379213304654,0.0,0.0,0.0,47.27486930829954,0.0,0.0,0.0,0.9628282954847156,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.329371922133554,0.0,0.0,0.0,46.329371922133554,1111.9049261312052,0.1161331386671325,6.043804435264124e-05,0.655
2016-07-31,2016-08-11,436.3602,0.9000420788564829,392.74254153823074,0.659,2016,7,31,2016.07,2015,10,305,44,0.0339329555889031,6.190721213975166,0.0157627976580493,0.58,3,Normal,50,10,9,9,108,186.0,0.4735926983399994,206.74254153823077,206.74254153823077,,1,206.74254153823077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,275.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1328498611567903,0.0113485083076461,989.8558016305356,0.3024230721223984,0.0,0.0,0.0,24.18966585072206,24.49208892284446,24.49208892284446,24.49208892284446,,0.9363628653191752,0.0,0.0,0.0,45.924305938036376,0.0,0.0,0.0,0.9353219131982968,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00581981927565,0.0,0.0,0.0,45.00581981927565,1080.1396756626157,0.114593697038788,6.046949274904636e-05,0.66
2016-08-01,2016-08-12,436.3602,0.9000420788564829,392.74254153823074,0.659,2016,8,1,2016.08,2015,11,306,44,0.0339329555889031,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.3946605819499995,237.74254153823077,237.74254153823077,,2,118.87127076911536,118.87127076911536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,298.74254153823074,990.0,965.3637127076912,24.636287292308907,0.140967274773806,0.0175485083076461,989.8414842169184,0.1000263094767315,0.1000263094767315,0.0,0.0,24.37774519975068,24.37774519975068,24.47777150922741,24.47777150922741,,0.9001848658392724,0.9001848658392724,0.0,0.0,25.582374104030784,25.582374104030784,0.0,0.0,0.5210259491655964,0.5210259491655964,0.0,0.0,0.97,0.97,0.96,0.96,24.81490288090986,24.81490288090986,0.0,0.0,49.62980576181972,1191.1153382836733,0.1263672775743561,5.798733818046668e-05,0.66
2016-08-02,2016-08-13,431.1941,0.9057934892164382,390.5728083685417,0.662,2016,8,2,2016.08,2015,11,307,44,0.033745490643042,2.1697331696890387,0.0055552591557825,0.62,3,Normal,47,8,6,5,89,155.0,0.3968530237613037,235.5728083685417,235.5728083685417,,2,117.78640418427084,117.78640418427084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,296.5728083685417,990.0,965.3528640418428,24.647135958157264,0.1402015086182875,0.0171145616737083,989.842683929708,0.0982254309458896,0.0982254309458896,0.0,0.0,24.39159445691945,24.39159445691945,24.489819887865337,24.489819887865337,,0.8993044561750699,0.8993044561750699,0.0,0.0,25.338494023152577,25.338494023152577,0.0,0.0,0.5160589414084028,0.5160589414084028,0.0,0.0,0.97,0.97,0.96,0.96,24.578339202458,24.578339202458,0.0,0.0,49.156678404916,1179.760281717984,0.1258579126648573,5.796353571033744e-05,0.66
2016-08-03,2016-08-14,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2016,8,3,2016.08,2015,11,308,44,0.0329798871192468,8.861151895777141,0.0232142554347417,0.62,3,Normal,47,8,6,5,89,155.0,0.4060656712249482,226.71165647276456,226.71165647276456,,2,113.35582823638228,113.35582823638228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,287.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1370741331808429,0.0153423312945529,989.8475835355248,0.0909693251782116,0.0909693251782116,0.0,0.0,24.448055927982637,24.448055927982637,24.539025253160844,24.539025253160844,,0.8956964548733236,0.8956964548733236,0.0,0.0,24.343764590759605,24.343764590759605,0.0,0.0,0.4957996861661833,0.4957996861661833,0.0,0.0,0.9695799686166184,0.9695799686166184,0.96,0.96,23.603226507919043,23.603226507919043,0.0,0.0,47.206453015838086,1132.954872380114,0.1236704518066146,5.783956510893327e-05,0.675
2016-08-04,2016-08-15,415.932,0.9090667400780807,378.1099473341564,0.679,2016,8,4,2016.08,2015,11,309,45,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.62,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2016-08-05,2016-08-16,415.932,0.9090667400780807,378.1099473341564,0.679,2016,8,5,2016.08,2015,11,310,45,0.0326686994496711,0.0,0.0,0.62,3,Normal,47,8,6,5,89,155.0,0.4099336742998142,223.1099473341564,223.1099473341564,,2,111.5549736670782,111.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,284.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1358029782762226,0.0146219894668312,989.8495750322568,0.0880879578673251,0.0880879578673251,0.0,0.0,24.47093733771881,24.47093733771881,24.55902529558614,24.55902529558614,,0.8942242305370505,0.8942242305370505,0.0,0.0,23.940029217161804,23.940029217161804,0.0,0.0,0.4875769697996294,0.4875769697996294,0.0,0.0,0.968757696979963,0.968757696979963,0.96,0.96,23.192087570050692,23.192087570050692,0.0,0.0,46.38417514010139,1113.2202033624335,0.1226737764164378,5.774952326610179e-05,0.68
2016-08-06,2016-08-17,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2016,8,6,2016.08,2015,11,311,45,0.0316425210364439,11.877064967906731,0.03243036204496,0.62,3,Normal,47,8,6,5,89,155.0,0.423227971771778,211.2328823662496,211.2328823662496,,1,211.2328823662496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,272.2328823662496,990.0,965.2311644118312,24.768835588168827,0.131611193541411,0.0122465764732499,989.8561422299854,0.3156986470987488,0.0,0.0,0.0,24.309279171055454,24.624977818154207,24.624977818154207,24.624977818154207,,0.937602244286783,0.0,0.0,0.0,47.21619046770818,0.0,0.0,0.0,0.961633207081633,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.271866658354014,0.0,0.0,0.0,46.271866658354014,1110.5247998004963,0.1263454727478021,6.084893672804846e-05,0.695
2016-08-07,2016-08-18,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2016,8,7,2016.08,2015,11,312,45,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.62,3,Normal,47,8,6,5,89,155.0,0.4280571669960812,207.1011676728192,207.1011676728192,,1,207.1011676728192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,268.1011676728192,990.0,965.210505838364,24.78949416163596,0.1301529832321033,0.0114202335345638,989.8584267832334,0.3034774329580884,0.0,0.0,0.0,24.34444351191129,24.647920944869384,24.647920944869384,24.647920944869384,,0.9365694308776396,0.0,0.0,0.0,46.30853873342811,0.0,0.0,0.0,0.9431474283793913,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.382367958759545,0.0,0.0,0.0,45.382367958759545,1089.176831010229,0.1253306313548409,6.0869832186523904e-05,0.695
2016-08-08,2016-08-19,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2016,8,8,2016.08,2015,11,313,45,0.0306063448437163,7.861065314991606,0.0221913477967859,0.62,3,Normal,47,8,6,5,89,155.0,0.4375563324657982,199.2401023578276,199.2401023578276,,1,199.2401023578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,260.2401023578276,990.0,965.1712005117892,24.828799488210848,0.127378569378531,0.0099240102357827,989.8626974203858,0.2808722866019172,0.0,0.0,0.0,24.41062462199469,24.691496908596605,24.691496908596605,24.691496908596605,,0.934359906674514,0.0,0.0,0.0,44.56650145921435,0.0,0.0,0.0,0.9076680541591516,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.67517143003006,0.0,0.0,0.0,43.67517143003006,1048.2041143207216,0.1232925666499288,6.0891316157370015e-05,0.705
2016-08-09,2016-08-20,391.275,0.8968269965349236,350.9059830692022,0.7090000000000001,2016,8,9,2016.08,2015,11,314,45,0.030318276937179,3.3341192886254016,0.0095014603611585,0.62,3,Normal,47,8,6,5,89,155.0,0.4417137566144959,195.9059830692022,195.9059830692022,,1,195.9059830692022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,256.9059830692022,990.0,965.154529915346,24.84547008465404,0.1262018552344335,0.0095905983069202,989.8642075464588,0.2715367525937661,0.0,0.0,0.0,24.43814087851899,24.709677631112758,24.709677631112758,24.709677631112758,,0.9333888208509824,0.0,0.0,0.0,43.824519022209245,0.0,0.0,0.0,0.8925563955643431,0.0,0.0,0.0,0.9792556395564342,0.96,0.96,0.96,42.91540740334664,0.0,0.0,0.0,42.91540740334664,1029.969777680319,0.1222988762630567,6.0850344201680885e-05,0.71
2016-08-10,2016-08-21,386.4594,0.9011465145423716,348.25654132213623,0.711,2016,8,10,2016.08,2015,11,315,45,0.0300893651702325,2.649441747065964,0.0076077300285803,0.62,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2016-08-11,2016-08-22,386.4594,0.9011465145423716,348.25654132213623,0.711,2016,8,11,2016.08,2015,11,316,46,0.0300893651702325,0.0,0.0,0.68,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
