Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2016-08-12,2016-08-23,386.4594,0.9011465145423716,348.25654132213623,0.711,2016,8,12,2016.08,2015,11,317,46,0.0300893651702325,0.0,0.0,0.68,3,Normal,47,8,6,5,89,155.0,0.445074195624729,193.25654132213623,193.25654132213623,,1,193.25654132213623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,254.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1252667850381238,0.0093256541322136,989.8654075608296,0.2642577923962105,0.0,0.0,0.0,24.459867061822774,24.724124854218985,24.724124854218985,24.724124854218985,,0.9326195655347188,0.0,0.0,0.0,43.23460713117985,0.0,0.0,0.0,0.8805418967653736,0.0,0.0,0.0,0.9780541896765372,0.96,0.96,0.96,42.28578864366955,0.0,0.0,0.0,42.28578864366955,1014.8589274480692,0.1214213765608937,6.077958510827333e-05,0.71
2016-08-13,2016-08-24,381.682,0.9041733044557544,345.1066751912812,0.715,2016,8,13,2016.08,2015,11,318,46,0.0298172167365266,3.1498661308550027,0.009127224586743,0.68,3,Normal,47,8,6,5,89,155.0,0.44913648776596,190.10667519128123,190.10667519128123,,1,190.10667519128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,251.10667519128123,990.0,965.1255333759564,24.874466624043635,0.1241550995501943,0.0090106675191281,989.8668342329308,0.2556901565202849,0.0,0.0,0.0,24.48561070045408,24.74130085697436,24.74130085697436,24.74130085697436,,0.9317078443949712,0.0,0.0,0.0,42.53307268436329,0.0,0.0,0.0,0.8662540261581118,0.0,0.0,0.0,0.9766254026158112,0.96,0.96,0.96,41.53887923485386,0.0,0.0,0.0,41.53887923485386,996.9331016364928,0.1203653311308169,6.069527834110673e-05,0.715
2016-08-14,2016-08-25,372.2415,0.9134433097017404,340.0215077683404,0.727,2016,8,14,2016.08,2015,11,319,46,0.0293778582711846,5.085167422940856,0.0149554287207191,0.68,3,Normal,47,8,6,5,89,155.0,0.4558535164946178,185.02150776834043,185.02150776834043,,1,185.02150776834043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,246.02150776834043,990.0,965.1001075388416,24.899892461158288,0.1223603861900297,0.008502150776834,989.8691374630332,0.2421572106637855,0.0,0.0,0.0,24.5268727135276,24.769029924191383,24.769029924191383,24.769029924191383,,0.93024228553424,0.0,0.0,0.0,41.39988832378712,0.0,0.0,0.0,0.8431749149447479,0.0,0.0,0.0,0.9743174914944748,0.96,0.96,0.96,40.33663533978367,0.0,0.0,0.0,40.33663533978367,968.079248154808,0.1186296584722674,6.0558478108105344e-05,0.725
2016-08-15,2016-08-26,367.5781,0.9139547410507114,335.9497472014125,0.73,2016,8,15,2016.08,2015,11,320,46,0.029026058158202,4.071760566927877,0.0121201477329486,0.68,3,Normal,47,8,6,5,89,155.0,0.4613785284591168,180.9497472014125,180.9497472014125,,1,180.9497472014125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,241.9497472014125,990.0,965.079748736007,24.92025126399301,0.1209233355521511,0.0080949747201412,989.8709816897276,0.2316503477796442,0.0,0.0,0.0,24.55958260594109,24.791232953720737,24.791232953720737,24.791232953720737,,0.9287857238015196,0.0,0.0,0.0,40.47931858623262,0.0,0.0,0.0,0.8244260404528029,0.0,0.0,0.0,0.9724426040452804,0.96,0.96,0.96,39.363813975974566,0.0,0.0,0.0,39.363813975974566,944.7315354233896,0.1171717326888616,6.042778694204604e-05,0.73
2016-08-16,2016-08-27,358.3644,0.921348231477836,330.1784061646158,0.74,2016,8,16,2016.08,2015,11,321,46,0.0285274142926228,5.771341036796683,0.0174794624028783,0.68,3,Normal,47,8,6,5,89,155.0,0.4694431771008133,175.1784061646158,175.1784061646158,,1,175.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,236.1784061646158,990.0,965.0508920308232,24.949107969176907,0.118886450233867,0.0075178406164615,989.8735957091496,0.2171460154115395,0.0,0.0,0.0,24.605557662915007,24.822703678326548,24.822703678326548,24.822703678326548,,0.9267122627488048,0.0,0.0,0.0,39.173952500863386,0.0,0.0,0.0,0.7978401731336738,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.998733925837485,0.0,0.0,0.0,37.998733925837485,911.9696142200996,0.1150854605158297,6.025402387991489e-05,0.74
2016-08-17,2016-08-28,349.3005,0.9295836506121732,324.70403395065745,0.75,2016,8,17,2016.08,2015,11,322,46,0.0280544285333368,5.474372213958361,0.0168595756183006,0.68,3,Normal,47,8,6,5,89,155.0,0.4773577898436397,169.70403395065745,169.70403395065745,,1,169.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,230.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1169543283301663,0.0069704033950657,989.8760752682748,0.2037956008025647,0.0,0.0,0.0,24.64875949771896,24.85255509852152,24.85255509852152,24.85255509852152,,0.92473824598212,0.0,0.0,0.0,37.93540740809656,0.0,0.0,0.0,0.772615222160826,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.79734518585366,0.0,0.0,0.0,36.79734518585366,883.1362844604878,0.113325802387307,6.023124221561051e-05,0.75
2016-08-18,2016-08-29,340.3854,0.917687337580864,312.3673714773974,0.764,2016,8,18,2016.08,2015,11,323,47,0.0269885408956471,12.336662473260049,0.0394940816478737,0.68,3,Normal,47,8,6,5,89,155.0,0.496210597370973,157.3673714773974,157.3673714773974,,1,157.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.3673714773974,990.0,964.961836857387,25.03816314261303,0.1126001975116639,0.0057367371477397,989.8816630653406,0.1752555646798222,0.0,0.0,0.0,24.74457064327381,24.919826207953637,24.919826207953637,24.919826207953637,,0.9200276528181514,0.0,0.0,0.0,35.13453367795889,0.0,0.0,0.0,0.7155709506712605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08049766762012,0.0,0.0,0.0,34.08049766762012,817.9319440228829,0.1091038974603215,6.015735548478655e-05,0.765
2016-08-19,2016-08-30,340.3854,0.917687337580864,312.3673714773974,0.764,2016,8,19,2016.08,2015,11,324,47,0.0269885408956471,0.0,0.0,0.68,3,Normal,47,8,6,5,89,155.0,0.496210597370973,157.3673714773974,157.3673714773974,,1,157.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.3673714773974,990.0,964.961836857387,25.03816314261303,0.1126001975116639,0.0057367371477397,989.8816630653406,0.1752555646798222,0.0,0.0,0.0,24.74457064327381,24.919826207953637,24.919826207953637,24.919826207953637,,0.9200276528181514,0.0,0.0,0.0,35.13453367795889,0.0,0.0,0.0,0.7155709506712605,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08049766762012,0.0,0.0,0.0,34.08049766762012,817.9319440228829,0.1091038974603215,6.015735548478655e-05,0.765
2016-08-20,2016-08-31,335.9832,0.9289857410847936,312.12360204404035,0.765,2016,8,20,2016.08,2015,11,325,47,0.026967479216605,0.2437694333570448,0.0007810028839877,0.68,3,Normal,47,8,6,5,89,155.0,0.496598139278585,157.12360204404035,157.12360204404035,,1,157.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.0,8.0,6.0,5.0,89.0,218.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1125141609515578,0.005712360204404,989.881773478844,0.1747143965377696,0.0,0.0,0.0,24.74644107208608,24.92115546862385,24.92115546862385,24.92115546862385,,0.9199316864025604,0.0,0.0,0.0,35.07910090622022,0.0,0.0,0.0,0.7144419736501063,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.026727879033615,0.0,0.0,0.0,34.026727879033615,816.6414690968068,0.1090168370997861,6.015562736805029e-05,0.765
2016-08-21,2016-09-01,335.9832,0.9289857410847936,312.12360204404035,0.765,2016,8,21,2016.08,2015,11,326,47,0.026967479216605,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3684437807550792,197.12360204404035,197.12360204404035,,1,197.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,248.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1231022804812392,0.009712360204404,989.8671853593144,0.2749460857233129,0.0,0.0,0.0,24.631621263370874,24.90656734909419,24.90656734909419,24.90656734909419,,0.9339289885460236,0.0,0.0,0.0,44.47174593837755,0.0,0.0,0.0,0.9057382064842678,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.58231101961,0.0,0.0,0.0,43.58231101961,1045.97546447064,0.1396315777922509,6.141424659408627e-05,0.765
2016-08-22,2016-09-02,335.9832,0.9289857410847936,312.12360204404035,0.765,2016,8,22,2016.08,2015,11,327,47,0.026967479216605,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3684437807550792,197.12360204404035,197.12360204404035,,1,197.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,248.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1231022804812392,0.009712360204404,989.8671853593144,0.2749460857233129,0.0,0.0,0.0,24.631621263370874,24.90656734909419,24.90656734909419,24.90656734909419,,0.9339289885460236,0.0,0.0,0.0,44.47174593837755,0.0,0.0,0.0,0.9057382064842678,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.58231101961,0.0,0.0,0.0,43.58231101961,1045.97546447064,0.1396315777922509,6.141424659408627e-05,0.765
2016-08-23,2016-09-03,331.6178,0.920942096558406,305.4007919880862,0.779,2016,8,23,2016.08,2015,11,328,47,0.0263866284277706,6.722810055954143,0.0220130734180165,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3765543607512523,190.4007919880862,190.4007919880862,,1,190.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,241.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1207295922250299,0.0090400791988086,989.870230328576,0.2564901542075945,0.0,0.0,0.0,24.686736214428095,24.94322636863569,24.94322636863569,24.94322636863569,,0.932005465857761,0.0,0.0,0.0,42.96250402702968,0.0,0.0,0.0,0.8750000820168976,0.0,0.0,0.0,0.9775000082016896,0.96,0.96,0.96,41.99584803878663,0.0,0.0,0.0,41.99584803878663,1007.9003529308792,0.137510606195235,6.126819758626495e-05,0.78
2016-08-24,2016-09-04,327.2891,0.9219204039075074,301.7344992665246,0.785,2016,8,24,2016.08,2015,11,329,47,0.0260698607366277,3.666292721561604,0.0121507243304092,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3811297689841543,186.7344992665246,186.7344992665246,,1,186.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,237.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1194356437701617,0.0086734499266524,989.8718909063032,0.2467137680489554,0.0,0.0,0.0,24.716504641921567,24.963218409970523,24.963218409970523,24.963218409970523,,0.9309622374659032,0.0,0.0,0.0,42.13882093978986,0.0,0.0,0.0,0.8582244590588566,0.0,0.0,0.0,0.9758224459058856,0.96,0.96,0.96,41.12000731705589,0.0,0.0,0.0,41.12000731705589,986.8801756093414,0.1362787729510978,6.116825921082157e-05,0.785
2016-08-25,2016-09-05,322.9968,0.925945706320608,299.0775001152962,0.789,2016,8,25,2016.08,2015,11,330,48,0.0258402960099615,2.656999151228433,0.0088839820789064,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3845157190215473,184.07750011529615,184.07750011529615,,1,184.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1184979063314408,0.0084077500115296,989.873094343657,0.2397199502974641,0.0,0.0,0.0,24.737064392898382,24.976784343195845,24.976784343195845,24.976784343195845,,0.9301364661578376,0.0,0.0,0.0,41.53691502787084,0.0,0.0,0.0,0.8459656828486932,0.0,0.0,0.0,0.9745965682848692,0.96,0.96,0.96,40.48173484330314,0.0,0.0,0.0,40.48173484330314,971.5616362392752,0.1353553337435854,6.108800009951661e-05,0.79
2016-08-26,2016-09-06,318.7409,0.9279181423044488,295.76546380444813,0.79,2016,8,26,2016.08,2015,11,331,48,0.0255541360727043,3.312036310848044,0.0111981847652025,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3888215970882753,180.76546380444813,180.76546380444813,,1,180.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,231.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1173289518920969,0.0080765463804448,989.8745945017274,0.2311748966154761,0.0,0.0,0.0,24.76035774989418,24.99153264650965,24.99153264650965,24.99153264650965,,0.9289370189762886,0.0,0.0,0.0,40.77531688539948,0.0,0.0,0.0,0.8304545190509058,0.0,0.0,0.0,0.9730454519050904,0.96,0.96,0.96,39.6762366453268,0.0,0.0,0.0,39.6762366453268,952.2296794878432,0.1341476321642462,6.096948285346591e-05,0.79
2016-08-27,2016-09-07,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2016,8,27,2016.08,2015,11,332,48,0.025186961974081,4.24970021554708,0.0145779431040993,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3944898162082732,176.51576358890105,176.51576358890105,,1,176.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1158290526512757,0.0076515763588901,989.87651937099,0.2204894089722526,0.0,0.0,0.0,24.78996690766205,25.010456316634304,25.010456316634304,25.010456316634304,,0.9273945472299996,0.0,0.0,0.0,39.798131285243045,0.0,0.0,0.0,0.8105525720008766,0.0,0.0,0.0,0.9710552572000876,0.96,0.96,0.96,38.64618461127454,0.0,0.0,0.0,38.64618461127454,927.508430670589,0.1325697936039364,6.081638864793485e-05,0.795
2016-08-28,2016-09-08,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2016,8,28,2016.08,2015,11,333,48,0.025186961974081,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3944898162082732,176.51576358890105,176.51576358890105,,1,176.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1158290526512757,0.0076515763588901,989.87651937099,0.2204894089722526,0.0,0.0,0.0,24.78996690766205,25.010456316634304,25.010456316634304,25.010456316634304,,0.9273945472299996,0.0,0.0,0.0,39.798131285243045,0.0,0.0,0.0,0.8105525720008766,0.0,0.0,0.0,0.9710552572000876,0.96,0.96,0.96,38.64618461127454,0.0,0.0,0.0,38.64618461127454,927.508430670589,0.1325697936039364,6.081638864793485e-05,0.795
2016-08-29,2016-09-09,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2016,8,29,2016.08,2015,11,334,48,0.025186961974081,0.0,0.0,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3944898162082732,176.51576358890105,176.51576358890105,,1,176.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1158290526512757,0.0076515763588901,989.87651937099,0.2204894089722526,0.0,0.0,0.0,24.78996690766205,25.010456316634304,25.010456316634304,25.010456316634304,,0.9273945472299996,0.0,0.0,0.0,39.798131285243045,0.0,0.0,0.0,0.8105525720008766,0.0,0.0,0.0,0.9710552572000876,0.96,0.96,0.96,38.64618461127454,0.0,0.0,0.0,38.64618461127454,927.508430670589,0.1325697936039364,6.081638864793485e-05,0.795
2016-08-30,2016-09-10,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2016,8,30,2016.08,2015,11,335,48,0.0249282631786734,2.994199020921428,0.0103777304320556,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.3985837251790738,173.52156456797962,173.52156456797962,,1,173.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,224.5215645679796,990.0,964.854086258272,25.145913741728123,0.1147722729702249,0.0073521564567979,989.877875570573,0.2130926175458702,0.0,0.0,0.0,24.810696694755247,25.02378931230112,25.02378931230112,25.02378931230112,,0.9263055262458372,0.0,0.0,0.0,39.10977964128293,0.0,0.0,0.0,0.7965331902501614,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.93648625204444,0.0,0.0,0.0,37.93648625204444,910.4756700490666,0.1314857913960399,6.0729701660001694e-05,0.805
2016-08-31,2016-09-11,302.0781,0.93390939438871,282.1135754290922,0.8160000000000001,2016,8,31,2016.08,2015,11,336,48,0.0243746129170735,6.407989138887444,0.0227142175953105,0.74,4,Mod_Dry,39,7,5,4,60,115.0,0.4076372426427407,167.11357542909218,167.11357542909218,,1,167.11357542909218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,218.11357542909215,990.0,964.8284543017164,25.17154569828358,0.112510622134374,0.0067113575429092,989.8807780203229,0.1976303095212394,0.0,0.0,0.0,24.85469340908508,25.05232371860632,25.05232371860632,25.05232371860632,,0.9239687040585064,0.0,0.0,0.0,37.63709561493928,0.0,0.0,0.0,0.7665396255588447,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.507982746491095,0.0,0.0,0.0,36.507982746491095,876.1915859157863,0.1294088123585076,6.0683916865704976e-05,0.815
2016-09-01,2016-09-12,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2016,9,1,2016.09,2015,12,337,49,0.0238796813442401,5.728374685572362,0.0207260543262162,0.67,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2016-09-02,2016-09-13,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2016,9,2,2016.09,2015,12,338,49,0.0238796813442401,0.0,0.0,0.67,3,Normal,40,6,4,3,65,118.0,0.4269403704777295,158.38520074351982,158.38520074351982,,1,158.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,208.38520074351985,990.0,964.805540802974,25.19445919702593,0.1090770665739295,0.0058385200743519,989.8850844133516,0.177515145650614,0.0,0.0,0.0,24.902028464727028,25.07954361037764,25.07954361037764,25.07954361037764,,0.9205826106712376,0.0,0.0,0.0,35.60826317739887,0.0,0.0,0.0,0.7252192093156592,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.5400152820769,0.0,0.0,0.0,34.5400152820769,828.9603667698457,0.1249705671257317,6.057667411112812e-05,0.82
2016-09-03,2016-09-14,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2016,9,3,2016.09,2015,12,339,49,0.0237141958420346,1.915341460711716,0.0069783307563042,0.67,3,Normal,40,6,4,3,65,118.0,0.4299197015961422,156.4698592828081,156.4698592828081,,1,156.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,206.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1084010614307138,0.0056469859282808,989.885951952641,0.173263087607834,0.0,0.0,0.0,24.91480942790196,25.088072515509797,25.088072515509797,25.088072515509797,,0.91982971959458,0.0,0.0,0.0,35.166925271849266,0.0,0.0,0.0,0.7162306572678058,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.11191751369379,0.0,0.0,0.0,34.11191751369379,818.686020328651,0.1242829271047411,6.055819750924919e-05,0.825
2016-09-04,2016-09-15,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2016,9,4,2016.09,2015,12,340,49,0.0234396025588195,3.17816300017455,0.0117149291471992,0.67,3,Normal,40,6,4,3,65,118.0,0.434956180439326,153.29169628263355,153.29169628263355,,1,153.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,203.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1072793530679148,0.0053291696282633,989.8873914773038,0.1663100639704884,0.0,0.0,0.0,24.93591462820282,25.10222469217331,25.10222469217331,25.10222469217331,,0.918581358550696,0.0,0.0,0.0,34.43501366197773,0.0,0.0,0.0,0.7013241071685892,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40196325211839,0.0,0.0,0.0,33.40196325211839,801.6471180508414,0.1231219521636961,6.052723892154872e-05,0.83
2016-09-05,2016-09-16,285.986,0.9347322974487192,267.32035081816935,0.841,2016,9,5,2016.09,2015,12,341,49,0.0230964783106898,3.971345464464208,0.0148561284328311,0.67,3,Normal,40,6,4,3,65,118.0,0.4414179453185863,149.32035081816937,149.32035081816937,,1,149.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,199.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1058777038374704,0.0049320350818169,989.8891902610808,0.1577863297017922,0.0,0.0,0.0,24.96212252810633,25.119908857808127,25.119908857808127,25.119908857808127,,0.9170230642985168,0.0,0.0,0.0,33.521193312752345,0.0,0.0,0.0,0.6827126947607403,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.51555751336977,0.0,0.0,0.0,32.51555751336977,780.3733803208745,0.1216351744783051,6.048806649448584e-05,0.84
2016-09-06,2016-09-17,282.0511,0.9362353611713602,264.06621347727946,0.853,2016,9,6,2016.09,2015,12,342,49,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.67,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2016-09-07,2016-09-18,282.0511,0.9362353611713602,264.06621347727946,0.853,2016,9,7,2016.09,2015,12,343,49,0.0228153208444369,0.0,0.0,0.67,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2016-09-08,2016-09-19,282.0511,0.9362353611713602,264.06621347727946,0.853,2016,9,8,2016.09,2015,12,344,50,0.0228153208444369,0.0,0.0,0.67,3,Normal,40,6,4,3,65,118.0,0.446857621223674,146.06621347727946,146.06621347727946,,1,146.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,196.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1047292135961515,0.0046066213477279,989.890664165056,0.1510177240327412,0.0,0.0,0.0,24.98338158711429,25.134399311147035,25.134399311147035,25.134399311147035,,0.9157474388814072,0.0,0.0,0.0,32.77294012487016,0.0,0.0,0.0,0.6674733222987812,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.78975192112405,0.0,0.0,0.0,31.78975192112405,762.9540461069773,0.1203855332437645,6.0455367703019566e-05,0.855
2016-09-09,2016-09-20,274.2861,0.9456106056562148,259.36784514408106,0.858,2016,9,9,2016.09,2015,12,345,50,0.0224093818204486,4.6983683331984025,0.0181146908576443,0.67,3,Normal,40,6,4,3,65,118.0,0.4549523088895232,141.36784514408106,141.36784514408106,,1,141.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,191.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1030710075601012,0.0041367845144081,989.8927922079256,0.1414630471910437,0.0,0.0,0.0,25.01385778015806,25.1553208273491,25.1553208273491,25.1553208273491,,0.9136870040265574,0.0,0.0,0.0,31.68600319054884,0.0,0.0,0.0,0.6453361138604652,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.735423094832377,0.0,0.0,0.0,30.735423094832377,737.650154275977,0.1185012856075454,6.039292398947476e-05,0.86
2016-09-10,2016-09-21,266.66,0.9440969037746996,251.75288036056145,0.871,2016,9,10,2016.09,2015,12,346,50,0.0217514488631525,7.6149647835196115,0.0302477762026532,0.67,3,Normal,40,6,4,3,65,118.0,0.4687136045116939,133.75288036056145,133.75288036056145,,1,133.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.0,6.0,4.0,3.0,65.0,183.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1003834403723353,0.0033752880360561,989.8962412715916,0.1266554150778555,0.0,0.0,0.0,25.06257433507151,25.18922975014937,25.18922975014937,25.18922975014937,,0.9102442336267302,0.0,0.0,0.0,29.92440040663605,0.0,0.0,0.0,0.6094582567542983,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.026668394436967,0.0,0.0,0.0,29.026668394436967,696.6400414664872,0.115298257373917,6.028254061642335e-05,0.87
2016-09-11,2016-09-22,262.8986,0.938951234680896,246.84896506587896,0.878,2016,9,11,2016.09,2015,12,347,50,0.0213277505816919,4.903915294682463,0.0198660557210507,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3686464716419368,155.84896506587896,155.84896506587896,,1,155.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1060642688902996,0.0055848965065878,989.8883508346032,0.1718847024462513,0.0,0.0,0.0,25.035372341761583,25.20725704420784,25.20725704420784,25.20725704420784,,0.919683851931685,0.0,0.0,0.0,35.19129414252951,0.0,0.0,0.0,0.7167269682796233,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.13555531825362,0.0,0.0,0.0,34.13555531825362,819.253327638087,0.1382851870946412,6.084158913411272e-05,0.88
2016-09-12,2016-09-23,259.1714,0.9397252104948886,243.54989841925496,0.883,2016,9,12,2016.09,2015,12,348,50,0.0210427112234236,3.299066646624027,0.0135457525050776,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3736400655086686,152.54989841925496,152.54989841925496,,1,152.54989841925496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,196.54989841925496,990.0,964.6612993905156,25.33870060948448,0.104899921644872,0.0052549898419254,989.8898450885132,0.1647077805855907,0.0,0.0,0.0,25.063837917412084,25.228545697997674,25.228545697997674,25.228545697997674,,0.9183880193945524,0.0,0.0,0.0,34.436928212921096,0.0,0.0,0.0,0.7013631000594928,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.40382036653346,0.0,0.0,0.0,33.40382036653346,801.691688796803,0.137153908021883,6.0824943751863936e-05,0.885
2016-09-13,2016-09-24,255.4785,0.9395358309241366,240.03120478075203,0.887,2016,9,13,2016.09,2015,12,349,50,0.0207386960930569,3.518693638502924,0.0146593174904777,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.379117373856123,149.03120478075203,149.03120478075203,,1,149.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,193.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1036580609356659,0.0049031204780752,989.8914388185864,0.1571849059439642,0.0,0.0,0.0,25.09406668395773,25.2512515899017,25.2512515899017,25.2512515899017,,0.9170081105611734,0.0,0.0,0.0,33.63257632199094,0.0,0.0,0.0,0.6849811878205894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.62359903233121,0.0,0.0,0.0,32.62359903233121,782.9663767759489,0.1359139911084897,6.08068012041236e-05,0.885
2016-09-14,2016-09-25,251.8195,0.9405520044132718,236.8493354753479,0.892,2016,9,14,2016.09,2015,12,350,50,0.02046378258507,3.1818693054041205,0.0134341491776543,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3842104932123467,145.8493354753479,145.8493354753479,,1,145.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.8493354753479,990.0,964.621096012852,25.37890398714785,0.1025350764197728,0.0045849335475347,989.8928799900326,0.1505666177887236,0.0,0.0,0.0,25.12121735939174,25.271783977180466,25.271783977180466,25.271783977180466,,0.9157621798422612,0.0,0.0,0.0,32.90535185294082,0.0,0.0,0.0,0.6701700988378985,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.918191297352596,0.0,0.0,0.0,31.918191297352596,766.0365911364622,0.1347615826461744,6.078988444046223e-05,0.89
2016-09-15,2016-09-26,251.8195,0.9405520044132718,236.8493354753479,0.892,2016,9,15,2016.09,2015,12,351,51,0.02046378258507,0.0,0.0,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3842104932123467,145.8493354753479,145.8493354753479,,1,145.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,189.8493354753479,990.0,964.621096012852,25.37890398714785,0.1025350764197728,0.0045849335475347,989.8928799900326,0.1505666177887236,0.0,0.0,0.0,25.12121735939174,25.271783977180466,25.271783977180466,25.271783977180466,,0.9157621798422612,0.0,0.0,0.0,32.90535185294082,0.0,0.0,0.0,0.6701700988378985,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.918191297352596,0.0,0.0,0.0,31.918191297352596,766.0365911364622,0.1347615826461744,6.078988444046223e-05,0.89
2016-09-16,2016-09-27,248.1944,0.945785461787994,234.7386552171941,0.902,2016,9,16,2016.09,2015,12,352,51,0.0202814198107655,2.1106802581538204,0.0089916177469828,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3876651671016919,143.7386552171941,143.7386552171941,,1,143.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1017901491394844,0.0043738655217194,989.8938359853388,0.146252083538732,0.0,0.0,0.0,25.13915197049682,25.285404054035556,25.285404054035556,25.285404054035556,,0.9148626065259208,0.0,0.0,0.0,32.42043048027756,0.0,0.0,0.0,0.6602938998019869,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.447817565869236,0.0,0.0,0.0,31.447817565869236,754.7476215808616,0.1339694884797386,6.07735258564126e-05,0.9
2016-09-17,2016-09-28,248.1944,0.945785461787994,234.7386552171941,0.902,2016,9,17,2016.09,2015,12,353,51,0.0202814198107655,0.0,0.0,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3876651671016919,143.7386552171941,143.7386552171941,,1,143.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1017901491394844,0.0043738655217194,989.8938359853388,0.146252083538732,0.0,0.0,0.0,25.13915197049682,25.285404054035556,25.285404054035556,25.285404054035556,,0.9148626065259208,0.0,0.0,0.0,32.42043048027756,0.0,0.0,0.0,0.6602938998019869,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.447817565869236,0.0,0.0,0.0,31.447817565869236,754.7476215808616,0.1339694884797386,6.07735258564126e-05,0.9
2016-09-18,2016-09-29,244.603,0.9492227163041036,232.1827240761327,0.903,2016,9,18,2016.09,2015,12,354,51,0.0200605873601778,2.555931141061393,0.0110082744150391,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3919326916422994,141.1827240761327,141.1827240761327,,1,141.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1008880784321093,0.0041182724076132,989.8949936491604,0.141089102633788,0.0,0.0,0.0,25.160808202069614,25.3018973047034,25.3018973047034,25.3018973047034,,0.9137143818814064,0.0,0.0,0.0,31.831368086310267,0.0,0.0,0.0,0.6482967023688445,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.87642704372096,0.0,0.0,0.0,30.87642704372096,741.0342490493031,0.1329833094455235,6.074953820339563e-05,0.905
2016-09-19,2016-09-30,244.603,0.9492227163041036,232.1827240761327,0.903,2016,9,19,2016.09,2015,12,355,51,0.0200605873601778,0.0,0.0,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3919326916422994,141.1827240761327,141.1827240761327,,1,141.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1008880784321093,0.0041182724076132,989.8949936491604,0.141089102633788,0.0,0.0,0.0,25.160808202069614,25.3018973047034,25.3018973047034,25.3018973047034,,0.9137143818814064,0.0,0.0,0.0,31.831368086310267,0.0,0.0,0.0,0.6482967023688445,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.87642704372096,0.0,0.0,0.0,30.87642704372096,741.0342490493031,0.1329833094455235,6.074953820339563e-05,0.905
2016-09-20,2016-10-01,241.0452,0.9565359310633326,230.5683948103472,0.907,2016,9,20,2016.09,2015,12,356,51,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.71,4,Mod_Dry,34,6,4,3,44,91.0,0.3946768162863412,139.5683948103472,139.5683948103472,,1,139.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,183.5683948103472,990.0,964.583410368862,25.416589631137867,0.1003183294590918,0.0039568394810347,989.89572483106,0.1378626859320735,0.0,0.0,0.0,25.174451776265645,25.31231446219772,25.31231446219772,25.31231446219772,,0.9129900756938844,0.0,0.0,0.0,31.45950330895448,0.0,0.0,0.0,0.6407230816487675,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.515718209685847,0.0,0.0,0.0,30.515718209685847,732.3772370324604,0.1323499616449444,6.073429735362245e-05,0.905
2016-09-21,2016-10-02,237.5208,0.955318431165096,226.9079980250785,0.912,2016,9,21,2016.09,2015,12,357,51,0.0196048510293667,3.660396785268632,0.0161316340416703,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2016-09-22,2016-10-03,234.0298,0.960250752350168,224.7272915223594,0.916,2016,9,22,2016.09,2015,12,358,52,0.0194164379875318,2.180706502719147,0.0097037902603929,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.404935241214109,133.7272915223594,133.7272915223594,,1,133.7272915223594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,177.7272915223594,990.0,964.5483637491342,25.451636250865818,0.0982568153243026,0.0033727291522359,989.8983704555236,0.1266073080620356,0.0,0.0,0.0,25.223399398327278,25.35000670638931,25.35000670638931,25.35000670638931,,0.9103750313148782,0.0,0.0,0.0,30.114988575321853,0.0,0.0,0.0,0.6133398895177566,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.2115389180622,0.0,0.0,0.0,29.2115389180622,701.0769340334928,0.1299866105277016,6.067808802342836e-05,0.915
2016-09-23,2016-10-04,230.5719,0.9683461980261908,223.27342273667512,0.921,2016,9,23,2016.09,2015,12,359,52,0.0192908237244487,1.4538687856842785,0.0065116070146823,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4075720203712909,132.27342273667512,132.27342273667512,,1,132.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.27342273667512,990.0,964.53964053642,25.460359463579948,0.0977436980407955,0.0032273422736675,989.8990289596856,0.1238740347449492,0.0,0.0,0.0,25.23551438852055,25.3593884232655,25.3593884232655,25.3593884232655,,0.9097255430043868,0.0,0.0,0.0,29.78062730405089,0.0,0.0,0.0,0.6065300876588775,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.88720848492936,0.0,0.0,0.0,28.88720848492936,693.2930036383046,0.1293804167592237,6.066392184559527e-05,0.92
2016-09-24,2016-10-05,230.5719,0.9683461980261908,223.27342273667512,0.921,2016,9,24,2016.09,2015,12,360,52,0.0192908237244487,0.0,0.0,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4075720203712909,132.27342273667512,132.27342273667512,,1,132.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.27342273667512,990.0,964.53964053642,25.460359463579948,0.0977436980407955,0.0032273422736675,989.8990289596856,0.1238740347449492,0.0,0.0,0.0,25.23551438852055,25.3593884232655,25.3593884232655,25.3593884232655,,0.9097255430043868,0.0,0.0,0.0,29.78062730405089,0.0,0.0,0.0,0.6065300876588775,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.88720848492936,0.0,0.0,0.0,28.88720848492936,693.2930036383046,0.1293804167592237,6.066392184559527e-05,0.92
2016-09-25,2016-10-06,230.5719,0.9683461980261908,223.27342273667512,0.921,2016,9,25,2016.09,2015,12,361,52,0.0192908237244487,0.0,0.0,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4075720203712909,132.27342273667512,132.27342273667512,,1,132.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.27342273667512,990.0,964.53964053642,25.460359463579948,0.0977436980407955,0.0032273422736675,989.8990289596856,0.1238740347449492,0.0,0.0,0.0,25.23551438852055,25.3593884232655,25.3593884232655,25.3593884232655,,0.9097255430043868,0.0,0.0,0.0,29.78062730405089,0.0,0.0,0.0,0.6065300876588775,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.88720848492936,0.0,0.0,0.0,28.88720848492936,693.2930036383046,0.1293804167592237,6.066392184559527e-05,0.92
2016-09-26,2016-10-07,230.5719,0.9683461980261908,223.27342273667512,0.921,2016,9,26,2016.09,2015,12,362,52,0.0192908237244487,0.0,0.0,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4075720203712909,132.27342273667512,132.27342273667512,,1,132.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.27342273667512,990.0,964.53964053642,25.460359463579948,0.0977436980407955,0.0032273422736675,989.8990289596856,0.1238740347449492,0.0,0.0,0.0,25.23551438852055,25.3593884232655,25.3593884232655,25.3593884232655,,0.9097255430043868,0.0,0.0,0.0,29.78062730405089,0.0,0.0,0.0,0.6065300876588775,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.88720848492936,0.0,0.0,0.0,28.88720848492936,693.2930036383046,0.1293804167592237,6.066392184559527e-05,0.92
2016-09-27,2016-10-08,227.147,0.9687089756752432,220.03933769770444,0.932,2016,9,27,2016.09,2015,12,363,52,0.0190113987770816,3.234085038970676,0.0146977584681414,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2016-09-28,2016-10-09,227.147,0.9687089756752432,220.03933769770444,0.932,2016,9,28,2016.09,2015,12,364,52,0.0190113987770816,0.0,0.0,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2016-09-29,2016-10-10,223.755,0.9676137142007584,216.50840662099068,0.932,2016,9,29,2016.09,2015,12,365,53,0.0187063263320535,3.5309310767137565,0.0163085172156609,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4203070052577694,125.50840662099068,125.50840662099068,,1,125.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,169.50840662099068,990.0,964.499050439726,25.50094956027408,0.0953561052082496,0.002550840662099,989.9020930541296,0.1115151319177832,0.0,0.0,0.0,25.29152748248593,25.4,25.4,25.4,,0.9067106780000862,0.0,0.0,0.0,28.226387880316985,0.0,0.0,0.0,0.5748755169107329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.379596243907475,0.0,0.0,0.0,27.379596243907475,657.1103098537794,0.1264597373894903,6.059708354080432e-05,0.93
2016-09-30,2016-10-11,220.3957,0.9683274042580268,213.4151960906308,0.934,2016,9,30,2016.09,2015,12,366,53,0.0184390729422305,3.0932105303598973,0.014493862606889,0.74,4,Mod_Dry,34,6,4,3,44,91.0,0.4263988772446885,122.4151960906308,122.4151960906308,,1,122.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,166.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0942644112395212,0.002241519609063,989.9034940691516,0.1061024411976975,0.0,0.0,0.0,25.31690045141007,25.4,25.4,25.4,,0.904332478078472,0.0,0.0,0.0,27.48607291833432,0.0,0.0,0.0,0.5597978191106786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.66149073078429,0.0,0.0,0.0,26.66149073078429,639.875777538823,0.12492779904699,6.049877698155242e-05,0.935
