Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2016-10-01,2016-10-12,217.069,0.9659551417137412,209.67891665666008,0.938,2016,10,1,2016.1,2016,1,1,1,0.0181162583991354,3.736279433970709,0.0178190515934832,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3481513600126724,136.67891665666008,136.67891665666008,,1,136.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,174.67891665666008,990.0,964.45807349994,25.54192650006007,0.0971809453107216,0.003667891665666,989.8991511630236,0.1322570983139205,0.0,0.0,0.0,25.30882056476974,25.4,25.4,25.4,,0.9117875186314394,0.0,0.0,0.0,30.931841560918404,0.0,0.0,0.0,0.6299764065360164,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.00388631409085,0.0,0.0,0.0,30.00388631409085,720.0932715381804,0.1430944359714566,6.097804305810699e-05,0.94
2016-10-02,2016-10-13,213.7748,0.9766384108330144,208.78068094814552,0.941,2016,10,2,2016.1,2016,1,2,1,0.0180386508339197,0.8982357085145622,0.0043022932219368,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.349649209249063,135.78068094814552,135.78068094814552,,1,135.78068094814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,173.78068094814552,990.0,964.4526840856888,25.547315914311184,0.0968639288982088,0.0035780680948145,989.899558003007,0.1305145210394023,0.0,0.0,0.0,25.31635939627876,25.4,25.4,25.4,,0.9113871276521,0.0,0.0,0.0,30.72421705523272,0.0,0.0,0.0,0.6257478015322346,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.80249054357574,0.0,0.0,0.0,29.80249054357574,715.2597730458177,0.1427454418111498,6.096942169997839e-05,0.94
2016-10-03,2016-10-14,210.5129,0.9644233220649272,203.02355035552185,0.945,2016,10,3,2016.1,2016,1,3,1,0.017541234750717,5.757130592623696,0.028356959488405,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3595641977108915,130.02355035552185,130.02355035552185,,1,130.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,168.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0948320514416111,0.0030023550355521,989.9021655935228,0.119644274668381,0.0,0.0,0.0,25.36438001672142,25.4,25.4,25.4,,0.90882589453757,0.0,0.0,0.0,29.39447202052256,0.0,0.0,0.0,0.5986654179332497,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.51263785990688,0.0,0.0,0.0,28.51263785990688,684.3033086377652,0.1404400514618987,6.091340500741151e-05,0.945
2016-10-04,2016-10-15,207.2832,0.9713676659135028,201.34819816708185,0.949,2016,10,4,2016.1,2016,1,4,1,0.0173964843216358,1.6753521884399731,0.0083206713727318,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3625560132374439,128.34819816708185,128.34819816708185,,1,128.34819816708185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,166.34819816708185,990.0,964.4080891890025,25.591910810997547,0.0942407655069279,0.0028348198167081,989.9029244146764,0.1166267567007473,0.0,0.0,0.0,25.378208468973163,25.4,25.4,25.4,,0.9080821352546732,0.0,0.0,0.0,29.00778501414942,0.0,0.0,0.0,0.5907899188217804,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.137551463724936,0.0,0.0,0.0,28.137551463724936,675.3012351293985,0.1397457326157742,6.089673738564395e-05,0.95
2016-10-05,2016-10-16,204.0855,0.982689153992868,200.55260733721147,0.955,2016,10,5,2016.1,2016,1,5,1,0.017327745273935,0.7955908298703775,0.0039669932016025,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3639942704771569,127.55260733721148,127.55260733721148,,1,127.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.55260733721147,990.0,964.4033156440232,25.596684355976777,0.093959975789571,0.0027552607337211,989.9032847634768,0.1151946932069806,0.0,0.0,0.0,25.384774426246587,25.4,25.4,25.4,,0.9077292058820872,0.0,0.0,0.0,28.824226217236752,0.0,0.0,0.0,0.587051450452887,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.95949943071965,0.0,0.0,0.0,27.95949943071965,671.0279863372716,0.139412295865634,6.088881898832486e-05,0.955
2016-10-06,2016-10-17,204.0855,0.982689153992868,200.55260733721147,0.955,2016,10,6,2016.1,2016,1,6,1,0.017327745273935,0.0,0.0,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3639942704771569,127.55260733721148,127.55260733721148,,1,127.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,165.55260733721147,990.0,964.4033156440232,25.596684355976777,0.093959975789571,0.0027552607337211,989.9032847634768,0.1151946932069806,0.0,0.0,0.0,25.384774426246587,25.4,25.4,25.4,,0.9077292058820872,0.0,0.0,0.0,28.824226217236752,0.0,0.0,0.0,0.587051450452887,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.95949943071965,0.0,0.0,0.0,27.95949943071965,671.0279863372716,0.139412295865634,6.088881898832486e-05,0.955
2016-10-07,2016-10-18,197.7856,0.9912735433022318,196.05963252615788,0.962,2016,10,7,2016.1,2016,1,7,1,0.01693955225026,4.4929748110535845,0.0229163686229705,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3723356973560607,123.05963252615788,123.05963252615788,,1,123.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,161.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0923742597658043,0.0023059632526157,989.9053197769816,0.1072237605955147,0.0,0.0,0.0,25.39021528143836,25.4,25.4,25.4,,0.9049546851502216,0.0,0.0,0.0,27.729850580173792,0.0,0.0,0.0,0.5647627409404031,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.897955062768578,0.0,0.0,0.0,26.897955062768578,645.5509215064459,0.1371927240513414,6.071571993776423e-05,0.96
2016-10-08,2016-10-19,194.6831,1.0019441346365396,195.0615901578589,0.966,2016,10,8,2016.1,2016,1,8,2,0.016853321389639,0.9980423682989964,0.0051165499445139,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3742407715477084,122.06159015785887,122.06159015785887,,1,122.06159015785887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,160.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0920220183573023,0.0022061590157858,989.9057718226268,0.1054871668746744,0.0,0.0,0.0,25.3904078360679,25.4,25.4,25.4,,0.9041179209720892,0.0,0.0,0.0,27.479731022764643,0.0,0.0,0.0,0.559668656268119,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.655339092081704,0.0,0.0,0.0,26.655339092081704,639.7281382099609,0.1366508858587185,6.066003932388443e-05,0.965
2016-10-09,2016-10-20,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,10,9,2016.1,2016,1,9,2,0.0164516804948551,4.648621467405633,0.0244133658509505,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2016-10-10,2016-10-21,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,10,10,2016.1,2016,1,10,2,0.0164516804948551,0.0,0.0,0.73,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2016-10-11,2016-10-22,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,10,11,2016.1,2016,1,11,2,0.0164516804948551,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2016-10-12,2016-10-23,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,10,12,2016.1,2016,1,12,2,0.0164516804948551,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2016-10-13,2016-10-24,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,10,13,2016.1,2016,1,13,2,0.0164516804948551,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2016-10-14,2016-10-25,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,10,14,2016.1,2016,1,14,2,0.0164516804948551,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3833772484198447,117.41296869045324,117.41296869045324,,1,117.41296869045324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,155.41296869045323,990.0,964.419174062619,25.58082593738095,0.090381369598009,0.0017412968690453,989.907877333533,0.0976055280261523,0.0,0.0,0.0,25.391097742887748,25.4,25.4,25.4,,0.9002203934521679,0.0,0.0,0.0,26.319951999574787,0.0,0.0,0.0,0.5360479022316658,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.530353439587543,0.0,0.0,0.0,25.530353439587543,612.728482550101,0.1340788582582902,6.040018341608034e-05,0.975
2016-10-15,2016-10-26,182.5865,1.0466171465371623,191.09816162620763,0.975,2016,10,15,2016.1,2016,1,15,3,0.0165108811645043,0.6851929357543725,0.0035855548265012,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3820026282764021,118.09816162620764,118.09816162620764,,1,118.09816162620764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,156.09816162620763,990.0,964.4178036767476,25.582196323252447,0.0906231963304724,0.0018098161626207,989.9075669875068,0.0987429482995046,0.0,0.0,0.0,25.391020362459752,25.4,25.4,25.4,,0.9007948946563538,0.0,0.0,0.0,26.490362821166944,0.0,0.0,0.0,0.5395185910624631,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.69565193653193,0.0,0.0,0.0,25.69565193653193,616.6956464767665,0.1344631037675454,6.0438545318533927e-05,0.975
2016-10-16,2016-10-27,179.6399,1.0462085548441864,187.9408001713541,0.979,2016,10,16,2016.1,2016,1,16,3,0.0162380851348049,3.1573614548534863,0.0167997659474407,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3884201830227529,114.94080017135413,114.94080017135413,,1,114.94080017135413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,152.9408001713541,990.0,964.4241183996572,25.57588160034277,0.0895088614271324,0.0014940800171354,989.9089970585558,0.0935052802741665,0.0,0.0,0.0,25.39137337862437,25.4,25.4,25.4,,0.8981476237256565,0.0,0.0,0.0,25.70672979489453,0.0,0.0,0.0,0.5235586516271798,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.935527901047696,0.0,0.0,0.0,24.935527901047696,598.4526696251447,0.132677565905396,6.026176534131226e-05,0.98
2016-10-17,2016-10-28,176.72400000000005,1.044845350940404,184.649249799592,0.981,2016,10,17,2016.1,2016,1,17,3,0.0159536951826847,3.291550371762128,0.0178259612499622,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.3953441461540197,111.649249799592,111.649249799592,,1,111.649249799592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,149.649249799592,990.0,964.4307015004008,25.5692984995992,0.0883471669180295,0.0011649249799592,989.910487908102,0.0882387996793472,0.0,0.0,0.0,25.391547608021767,25.4,25.4,25.4,,0.8953876362327217,0.0,0.0,0.0,24.89400507830321,0.0,0.0,0.0,0.5070062134073973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.14718492595411,0.0,0.0,0.0,24.14718492595411,579.5324382228987,0.1307732631037608,6.007699451953772e-05,0.98
2016-10-18,2016-10-29,173.8388,1.0444657876162824,181.5686791602694,0.982,2016,10,18,2016.1,2016,1,18,3,0.0156875338794472,3.0805706393226164,0.0169664209354269,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2016-10-19,2016-10-30,173.8388,1.0444657876162824,181.5686791602694,0.982,2016,10,19,2016.1,2016,1,19,3,0.0156875338794472,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2016-10-20,2016-10-31,173.8388,1.0444657876162824,181.5686791602694,0.982,2016,10,20,2016.1,2016,1,20,3,0.0156875338794472,0.0,0.0,0.84,4,Mod_Dry,31,4,3,2,33,73.0,0.4020517213520257,108.5686791602694,108.5686791602694,,1,108.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,146.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0872599339753695,0.0008568679160269,989.9118831981086,0.0834243923236094,0.0,0.0,0.0,25.39159616410556,25.4,25.4,25.4,,0.892804410946995,0.0,0.0,0.0,24.13734974499087,0.0,0.0,0.0,0.491595717820588,0.0,0.0,0.0,0.9691595717820588,0.96,0.96,0.96,23.39294354280914,0.0,0.0,0.0,23.39294354280914,561.4306450274194,0.1288379892996872,5.985188291192264e-05,0.98
2016-10-21,2016-11-01,170.984,1.0517404623210185,179.83079120949702,0.982,2016,10,21,2016.1,2016,1,21,3,0.0155373803605005,1.7378879507723752,0.0096640177084456,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4059371563068828,106.83079120949702,106.83079120949702,,1,106.83079120949702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,144.83079120949702,990.0,964.440338417581,25.55966158241904,0.0866465771490034,0.0006830791209497,989.91267034373,0.0807828026384354,0.0,0.0,0.0,25.391549123510647,25.4,25.4,25.4,,0.8913469808587371,0.0,0.0,0.0,23.712161263398595,0.0,0.0,0.0,0.4829360746109693,0.0,0.0,0.0,0.9682936074610968,0.96,0.96,0.96,22.96033417043551,0.0,0.0,0.0,22.96033417043551,551.0480200904522,0.1276774350822238,5.97006774048096e-05,0.98
2016-10-22,2016-11-02,168.1596,1.0616128834816931,178.52039784112813,0.983,2016,10,22,2016.1,2016,1,22,4,0.0154241623734734,1.3103933683688922,0.0073403005158831,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4089168570247383,105.52039784112812,105.52039784112812,,1,105.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0861840969773923,0.0005520397841128,989.9132638632384,0.0787910047185147,0.0,0.0,0.0,25.391513654202267,25.4,25.4,25.4,,0.8902480533229284,0.0,0.0,0.0,23.392397932125405,0.0,0.0,0.0,0.4764235831390103,0.0,0.0,0.0,0.967642358313901,0.96,0.96,0.96,22.635475101659047,0.0,0.0,0.0,22.635475101659047,543.2514024398172,0.1267948950113991,5.958688652927323e-05,0.985
2016-10-23,2016-11-03,168.1596,1.0616128834816931,178.52039784112813,0.983,2016,10,23,2016.1,2016,1,23,4,0.0154241623734734,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4089168570247383,105.52039784112812,105.52039784112812,,1,105.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0861840969773923,0.0005520397841128,989.9132638632384,0.0787910047185147,0.0,0.0,0.0,25.391513654202267,25.4,25.4,25.4,,0.8902480533229284,0.0,0.0,0.0,23.392397932125405,0.0,0.0,0.0,0.4764235831390103,0.0,0.0,0.0,0.967642358313901,0.96,0.96,0.96,22.635475101659047,0.0,0.0,0.0,22.635475101659047,543.2514024398172,0.1267948950113991,5.958688652927323e-05,0.985
2016-10-24,2016-11-04,168.1596,1.0616128834816931,178.52039784112813,0.983,2016,10,24,2016.1,2016,1,24,4,0.0154241623734734,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4089168570247383,105.52039784112812,105.52039784112812,,1,105.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0861840969773923,0.0005520397841128,989.9132638632384,0.0787910047185147,0.0,0.0,0.0,25.391513654202267,25.4,25.4,25.4,,0.8902480533229284,0.0,0.0,0.0,23.392397932125405,0.0,0.0,0.0,0.4764235831390103,0.0,0.0,0.0,0.967642358313901,0.96,0.96,0.96,22.635475101659047,0.0,0.0,0.0,22.635475101659047,543.2514024398172,0.1267948950113991,5.958688652927323e-05,0.985
2016-10-25,2016-11-05,168.1596,1.0616128834816931,178.52039784112813,0.983,2016,10,25,2016.1,2016,1,25,4,0.0154241623734734,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4089168570247383,105.52039784112812,105.52039784112812,,1,105.52039784112812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,143.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0861840969773923,0.0005520397841128,989.9132638632384,0.0787910047185147,0.0,0.0,0.0,25.391513654202267,25.4,25.4,25.4,,0.8902480533229284,0.0,0.0,0.0,23.392397932125405,0.0,0.0,0.0,0.4764235831390103,0.0,0.0,0.0,0.967642358313901,0.96,0.96,0.96,22.635475101659047,0.0,0.0,0.0,22.635475101659047,543.2514024398172,0.1267948950113991,5.958688652927323e-05,0.985
2016-10-26,2016-11-06,165.3653,1.065629690591449,176.21817347356213,0.985,2016,10,26,2016.1,2016,1,26,4,0.0152252501881157,2.3022243675659984,0.0130646250734825,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4142592024479934,103.21817347356212,103.21817347356212,,1,103.21817347356212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,141.21817347356213,990.0,964.4475636530528,25.55243634694716,0.0853715675901867,0.0003218173473562,989.9143066150624,0.0754341698019294,0.0,0.0,0.0,25.39130879220763,25.4,25.4,25.4,,0.8878460728004354,0.0,0.0,0.0,22.82010478338989,0.0,0.0,0.0,0.4647679181953134,0.0,0.0,0.0,0.9664767918195312,0.96,0.96,0.96,22.0551016600362,0.0,0.0,0.0,22.0551016600362,529.3224398408688,0.1251579290903563,5.935405482986025e-05,0.985
2016-10-27,2016-11-07,165.3653,1.065629690591449,176.21817347356213,0.985,2016,10,27,2016.1,2016,1,27,4,0.0152252501881157,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4142592024479934,103.21817347356212,103.21817347356212,,1,103.21817347356212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,141.21817347356213,990.0,964.4475636530528,25.55243634694716,0.0853715675901867,0.0003218173473562,989.9143066150624,0.0754341698019294,0.0,0.0,0.0,25.39130879220763,25.4,25.4,25.4,,0.8878460728004354,0.0,0.0,0.0,22.82010478338989,0.0,0.0,0.0,0.4647679181953134,0.0,0.0,0.0,0.9664767918195312,0.96,0.96,0.96,22.0551016600362,0.0,0.0,0.0,22.0551016600362,529.3224398408688,0.1251579290903563,5.935405482986025e-05,0.985
2016-10-28,2016-11-08,162.601,1.0691161516373373,173.8393553723827,0.986,2016,10,28,2016.1,2016,1,28,4,0.0150197203041738,2.3788181011794336,0.0136840020838995,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4199279262375663,100.8393553723827,100.8393553723827,,1,100.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,138.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0845320057988794,8.393553723826984e-05,989.915384058664,0.072008671736231,0.0,0.0,0.0,25.39105409767245,25.4,25.4,25.4,,0.885222041399143,0.0,0.0,0.0,22.22806765748497,0.0,0.0,0.0,0.4527101355903252,0.0,0.0,0.0,0.9652710135590324,0.96,0.96,0.96,21.456109397199267,0.0,0.0,0.0,21.456109397199267,514.9466255327824,0.1234249249903047,5.9104209523172e-05,0.985
2016-10-29,2016-11-09,162.601,1.0691161516373373,173.8393553723827,0.986,2016,10,29,2016.1,2016,1,29,5,0.0150197203041738,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4199279262375663,100.8393553723827,100.8393553723827,,1,100.8393553723827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,138.8393553723827,990.0,964.4523212892552,25.547678710744776,0.0845320057988794,8.393553723826984e-05,989.915384058664,0.072008671736231,0.0,0.0,0.0,25.39105409767245,25.4,25.4,25.4,,0.885222041399143,0.0,0.0,0.0,22.22806765748497,0.0,0.0,0.0,0.4527101355903252,0.0,0.0,0.0,0.9652710135590324,0.96,0.96,0.96,21.456109397199267,0.0,0.0,0.0,21.456109397199267,514.9466255327824,0.1234249249903047,5.9104209523172e-05,0.985
2016-10-30,2016-11-10,157.162,1.0617930438264065,166.8735183538457,0.989,2016,10,30,2016.1,2016,1,30,5,0.0144178719857722,6.965837018537003,0.0417432141855267,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4374570676049851,93.8735183538457,93.8735183538457,,1,93.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,131.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0820735367791853,0.0,989.9179264632209,0.0624130442270763,0.0,0.0,0.0,25.3892604557015,25.4,25.4,25.4,,0.8775378062661428,0.0,0.0,0.0,20.511512292540736,0.0,0.0,0.0,0.4177497411922757,0.0,0.0,0.0,0.9617749741192276,0.96,0.96,0.96,19.727459204304584,0.0,0.0,0.0,19.727459204304584,473.45902090331,0.1182180336275624,5.837482045061757e-05,0.99
2016-10-31,2016-11-11,157.162,1.0617930438264065,166.8735183538457,0.989,2016,10,31,2016.1,2016,1,31,5,0.0144178719857722,0.0,0.0,0.89,4,Mod_Dry,31,4,3,2,33,73.0,0.4374570676049851,93.8735183538457,93.8735183538457,,1,93.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.0,4.0,3.0,2.0,33.0,131.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0820735367791853,0.0,989.9179264632209,0.0624130442270763,0.0,0.0,0.0,25.3892604557015,25.4,25.4,25.4,,0.8775378062661428,0.0,0.0,0.0,20.511512292540736,0.0,0.0,0.0,0.4177497411922757,0.0,0.0,0.0,0.9617749741192276,0.96,0.96,0.96,19.727459204304584,0.0,0.0,0.0,19.727459204304584,473.45902090331,0.1182180336275624,5.837482045061757e-05,0.99
2016-11-01,2016-11-12,154.487,1.0635632001099886,164.30668809539182,0.991,2016,11,1,2016.11,2016,2,32,5,0.0141960978514418,2.5668302584538765,0.0156221897489872,0.9,5,Dry,23,4,2,2,19,50.0,0.3043089759740724,114.30668809539182,114.30668809539182,,1,114.30668809539182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,143.30668809539182,990.0,964.4713866238092,25.528613376190837,0.086108671901023,0.0014306688095391,989.9124606592894,0.0924907009526269,0.0,0.0,0.0,25.34858333452763,25.4,25.4,25.4,,0.8975566935883778,0.0,0.0,0.0,25.50503501292007,0.0,0.0,0.0,0.519450814927089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.73988396253247,0.0,0.0,0.0,24.73988396253247,593.7572151007793,0.1505713750871126,6.012062902091378e-05,0.99
2016-11-02,2016-11-13,151.8414,1.0737560039606149,163.04061489978534,0.991,2016,11,2,2016.11,2016,2,33,5,0.0140867091273414,1.2660731956064808,0.0077653853083459,0.9,5,Dry,23,4,2,2,19,50.0,0.3066720524252992,113.04061489978534,113.04061489978534,,1,113.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0856618337508078,0.0013040614899785,989.9130341047592,0.0904649838396565,0.0,0.0,0.0,25.34865035071912,25.4,25.4,25.4,,0.8964932916941238,0.0,0.0,0.0,25.19272209100293,0.0,0.0,0.0,0.5130900629532166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.436940428272845,0.0,0.0,0.0,24.436940428272845,586.4865702785482,0.1498825335226641,6.00495584164277e-05,0.99
2016-11-03,2016-11-14,151.8414,1.0737560039606149,163.04061489978534,0.991,2016,11,3,2016.11,2016,2,34,5,0.0140867091273414,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.3066720524252992,113.04061489978534,113.04061489978534,,1,113.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0856618337508078,0.0013040614899785,989.9130341047592,0.0904649838396565,0.0,0.0,0.0,25.34865035071912,25.4,25.4,25.4,,0.8964932916941238,0.0,0.0,0.0,25.19272209100293,0.0,0.0,0.0,0.5130900629532166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.436940428272845,0.0,0.0,0.0,24.436940428272845,586.4865702785482,0.1498825335226641,6.00495584164277e-05,0.99
2016-11-04,2016-11-15,146.638,1.0865561869709144,159.33042614504097,0.992,2016,11,4,2016.11,2016,2,35,5,0.0137661488189315,3.710188754744365,0.0232861283592307,0.9,5,Dry,23,4,2,2,19,50.0,0.3138132572022635,109.33042614504096,109.33042614504096,,1,109.33042614504096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,138.33042614504097,990.0,964.48133914771,25.51866085229005,0.0843523882259579,0.000933042614504,989.9147145691596,0.0845822477404622,0.0,0.0,0.0,25.348793173709105,25.4,25.4,25.4,,0.8933769743644756,0.0,0.0,0.0,24.28129152461616,0.0,0.0,0.0,0.4945273222936081,0.0,0.0,0.0,0.9694527322293608,0.96,0.96,0.96,23.53956441059676,0.0,0.0,0.0,23.53956441059676,564.9495458543222,0.1477405476162369,5.980739417550528e-05,0.99
2016-11-05,2016-11-16,144.0799,1.0865561869709144,156.55090676315066,0.994,2016,11,5,2016.11,2016,2,36,6,0.0135259983443362,2.77951938189031,0.0177547319230511,0.9,5,Dry,23,4,2,2,19,50.0,0.3193849274577892,106.55090676315066,106.55090676315066,,1,106.55090676315066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,135.55090676315066,990.0,964.4868981864736,25.513101813526305,0.0833714060020224,0.000655090676315,989.9159735033217,0.080357378279989,0.0,0.0,0.0,25.34871793856797,25.4,25.4,25.4,,0.891042083067694,0.0,0.0,0.0,23.60206837737194,0.0,0.0,0.0,0.4806938569729519,0.0,0.0,0.0,0.9680693856972952,0.96,0.96,0.96,22.84843983526801,0.0,0.0,0.0,22.84843983526801,548.3625560464322,0.1459489459862147,5.9565789123110135e-05,0.995
2016-11-06,2016-11-17,151.8414,1.0737560039606149,163.04061489978534,0.991,2016,11,6,2016.11,2016,2,37,6,0.0140867091273414,6.489708136634675,0.0398042422780584,0.9,5,Dry,23,4,2,2,19,50.0,0.3066720524252992,113.04061489978534,113.04061489978534,,1,113.04061489978534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,142.04061489978534,990.0,964.4739187702004,25.526081229799612,0.0856618337508078,0.0013040614899785,989.9130341047592,0.0904649838396565,0.0,0.0,0.0,25.34865035071912,25.4,25.4,25.4,,0.8964932916941238,0.0,0.0,0.0,25.19272209100293,0.0,0.0,0.0,0.5130900629532166,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.436940428272845,0.0,0.0,0.0,24.436940428272845,586.4865702785482,0.1498825335226641,6.00495584164277e-05,0.99
2016-11-07,2016-11-18,154.487,1.0635632001099886,164.30668809539182,0.991,2016,11,7,2016.11,2016,2,38,6,0.0141960978514418,1.2660731956064808,0.0077055487532645,0.9,5,Dry,23,4,2,2,19,50.0,0.3043089759740724,114.30668809539182,114.30668809539182,,1,114.30668809539182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,143.30668809539182,990.0,964.4713866238092,25.528613376190837,0.086108671901023,0.0014306688095391,989.9124606592894,0.0924907009526269,0.0,0.0,0.0,25.34858333452763,25.4,25.4,25.4,,0.8975566935883778,0.0,0.0,0.0,25.50503501292007,0.0,0.0,0.0,0.519450814927089,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.73988396253247,0.0,0.0,0.0,24.73988396253247,593.7572151007793,0.1505713750871126,6.012062902091378e-05,0.99
2016-11-08,2016-11-19,157.162,1.0617930438264065,166.8735183538457,0.989,2016,11,8,2016.11,2016,2,39,6,0.0144178719857722,2.5668302584538765,0.0153818909301777,0.9,5,Dry,23,4,2,2,19,50.0,0.2996281284965651,116.8735183538457,116.8735183538457,,1,116.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0870145892591853,0.0016873518353845,989.9112980589056,0.0967100404673838,0.0,0.0,0.0,25.3483350551458,25.4,25.4,25.4,,0.8997125003533675,0.0,0.0,0.0,26.140146137953447,0.0,0.0,0.0,0.5323858683900906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.355941753814843,0.0,0.0,0.0,25.355941753814843,608.5426020915562,0.1519470674792691,6.026444016610455e-05,0.99
2016-11-09,2016-11-20,157.162,1.0617930438264065,166.8735183538457,0.989,2016,11,9,2016.11,2016,2,40,6,0.0144178719857722,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2996281284965651,116.8735183538457,116.8735183538457,,1,116.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0870145892591853,0.0016873518353845,989.9112980589056,0.0967100404673838,0.0,0.0,0.0,25.3483350551458,25.4,25.4,25.4,,0.8997125003533675,0.0,0.0,0.0,26.140146137953447,0.0,0.0,0.0,0.5323858683900906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.355941753814843,0.0,0.0,0.0,25.355941753814843,608.5426020915562,0.1519470674792691,6.026444016610455e-05,0.99
2016-11-10,2016-11-21,157.162,1.0617930438264065,166.8735183538457,0.989,2016,11,10,2016.11,2016,2,41,6,0.0144178719857722,0.0,0.0,0.9,5,Dry,23,4,2,2,19,50.0,0.2996281284965651,116.8735183538457,116.8735183538457,,1,116.8735183538457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,145.8735183538457,990.0,964.4662529632924,25.533747036707723,0.0870145892591853,0.0016873518353845,989.9112980589056,0.0967100404673838,0.0,0.0,0.0,25.3483350551458,25.4,25.4,25.4,,0.8997125003533675,0.0,0.0,0.0,26.140146137953447,0.0,0.0,0.0,0.5323858683900906,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.355941753814843,0.0,0.0,0.0,25.355941753814843,608.5426020915562,0.1519470674792691,6.026444016610455e-05,0.99
2016-11-11,2016-11-22,168.1596,1.0616128834816931,178.52039784112813,0.983,2016,11,11,2016.11,2016,2,42,6,0.0154241623734734,11.646879487282431,0.0652411692340469,0.95,5,Dry,23,4,2,2,19,50.0,0.2800800390580399,128.52039784112813,128.52039784112813,,1,128.52039784112813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,157.52039784112813,990.0,964.4429592043176,25.55704079568227,0.0911251494573923,0.0028520397841128,989.9060228107584,0.1169367161140306,0.0,0.0,0.0,25.34612689032673,25.4,25.4,25.4,,0.9081287475863752,0.0,0.0,0.0,29.01147363780657,0.0,0.0,0.0,0.5908650435398487,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.14112942867237,0.0,0.0,0.0,28.14112942867237,675.387106288137,0.1576353725903983,6.082287736547846e-05,0.985
2016-11-12,2016-11-23,173.8388,1.0444657876162824,181.5686791602694,0.982,2016,11,12,2016.11,2016,2,43,7,0.0156875338794472,3.0482813191412674,0.016788585637342,0.95,5,Dry,23,4,2,2,19,50.0,0.2753778913370039,131.5686791602694,131.5686791602694,,1,131.5686791602694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,160.5686791602694,990.0,964.4368626416796,25.563137358320542,0.0922009864553695,0.0031568679160269,989.9046421456286,0.1225491168213064,0.0,0.0,0.0,25.34523038712784,25.4,25.4,25.4,,0.9095066251779296,0.0,0.0,0.0,29.74358579277526,0.0,0.0,0.0,0.605775678060596,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.851278218992,0.0,0.0,0.0,28.851278218992,692.430677255808,0.1589000831664649,6.091300757042266e-05,0.98
2016-11-13,2016-11-24,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,11,13,2016.11,2016,2,44,7,0.0164516804948551,8.844289530183858,0.0464479367713743,0.95,5,Dry,23,4,2,2,19,50.0,0.2625871564519484,140.41296869045323,140.41296869045323,,1,140.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.41296869045323,990.0,964.419174062619,25.58082593738095,0.095322422078009,0.0040412968690453,989.900636281053,0.1395341967547155,0.0,0.0,0.0,25.341928021679276,25.4,25.4,25.4,,0.9135043684453305,0.0,0.0,0.0,31.878377017640013,0.0,0.0,0.0,0.6492541144122201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.92202570711081,0.0,0.0,0.0,30.92202570711081,742.1286169706596,0.1623945360432855,6.11727795902129e-05,0.975
2016-11-14,2016-11-25,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,11,14,2016.11,2016,2,45,7,0.0164516804948551,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2625871564519484,140.41296869045323,140.41296869045323,,1,140.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.41296869045323,990.0,964.419174062619,25.58082593738095,0.095322422078009,0.0040412968690453,989.900636281053,0.1395341967547155,0.0,0.0,0.0,25.341928021679276,25.4,25.4,25.4,,0.9135043684453305,0.0,0.0,0.0,31.878377017640013,0.0,0.0,0.0,0.6492541144122201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.92202570711081,0.0,0.0,0.0,30.92202570711081,742.1286169706596,0.1623945360432855,6.11727795902129e-05,0.975
2016-11-15,2016-11-26,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,11,15,2016.11,2016,2,46,7,0.0164516804948551,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2625871564519484,140.41296869045323,140.41296869045323,,1,140.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.41296869045323,990.0,964.419174062619,25.58082593738095,0.095322422078009,0.0040412968690453,989.900636281053,0.1395341967547155,0.0,0.0,0.0,25.341928021679276,25.4,25.4,25.4,,0.9135043684453305,0.0,0.0,0.0,31.878377017640013,0.0,0.0,0.0,0.6492541144122201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.92202570711081,0.0,0.0,0.0,30.92202570711081,742.1286169706596,0.1623945360432855,6.11727795902129e-05,0.975
2016-11-16,2016-11-27,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,11,16,2016.11,2016,2,47,7,0.0164516804948551,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2625871564519484,140.41296869045323,140.41296869045323,,1,140.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.41296869045323,990.0,964.419174062619,25.58082593738095,0.095322422078009,0.0040412968690453,989.900636281053,0.1395341967547155,0.0,0.0,0.0,25.341928021679276,25.4,25.4,25.4,,0.9135043684453305,0.0,0.0,0.0,31.878377017640013,0.0,0.0,0.0,0.6492541144122201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.92202570711081,0.0,0.0,0.0,30.92202570711081,742.1286169706596,0.1623945360432855,6.11727795902129e-05,0.975
2016-11-17,2016-11-28,185.5639,1.0261315303809266,190.41296869045323,0.976,2016,11,17,2016.11,2016,2,48,7,0.0164516804948551,0.0,0.0,0.95,5,Dry,23,4,2,2,19,50.0,0.2625871564519484,140.41296869045323,140.41296869045323,,1,140.41296869045323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,169.41296869045323,990.0,964.419174062619,25.58082593738095,0.095322422078009,0.0040412968690453,989.900636281053,0.1395341967547155,0.0,0.0,0.0,25.341928021679276,25.4,25.4,25.4,,0.9135043684453305,0.0,0.0,0.0,31.878377017640013,0.0,0.0,0.0,0.6492541144122201,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.92202570711081,0.0,0.0,0.0,30.92202570711081,742.1286169706596,0.1623945360432855,6.11727795902129e-05,0.975
2016-11-18,2016-11-29,191.6121,1.0105677234584358,193.63700368409016,0.969,2016,11,18,2016.11,2016,2,49,7,0.0167302371183053,3.2240349936369057,0.0166498909417993,0.95,5,Dry,23,4,2,2,19,50.0,0.2582151089343062,143.63700368409016,143.63700368409016,,1,143.63700368409016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,172.63700368409016,990.0,964.4127259926316,25.58727400736825,0.0964602882280744,0.004363700368409,989.8991760114036,0.1460467474418621,0.0,0.0,0.0,25.340403271329876,25.4,25.4,25.4,,0.9149616854559226,0.0,0.0,0.0,32.66039754211046,0.0,0.0,0.0,0.6651812126702741,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.680585615847143,0.0,0.0,0.0,31.680585615847143,760.3340547803315,0.1636081173179717,6.12666822988274e-05,0.97
2016-11-19,2016-11-30,194.6831,1.0019441346365396,195.0615901578589,0.966,2016,11,19,2016.11,2016,2,50,8,0.016853321389639,1.4245864737687268,0.0073032649462964,0.95,5,Dry,23,4,2,2,19,50.0,0.2563292955806222,145.0615901578589,145.0615901578589,,1,145.0615901578589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,174.0615901578589,990.0,964.4098768196844,25.59012318031569,0.0969630708373023,0.0045061590157858,989.8985307701467,0.1489281075283464,0.0,0.0,0.0,25.339725842934204,25.4,25.4,25.4,,0.9156021216065094,0.0,0.0,0.0,33.00652745236515,0.0,0.0,0.0,0.6722307016774979,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.01633162879419,0.0,0.0,0.0,32.01633162879419,768.3919590910606,0.1641344746696882,6.130792750006967e-05,0.965
2016-11-20,2016-12-01,204.0855,0.982689153992868,200.55260733721147,0.955,2016,11,20,2016.11,2016,2,51,8,0.017327745273935,5.491017179352582,0.0273794355119997,0.95,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
2016-11-21,2016-12-02,210.5129,0.9644233220649272,203.02355035552185,0.945,2016,11,21,2016.11,2016,2,52,8,0.017541234750717,2.4709430183103507,0.0121707211502478,0.93,5,Dry,23,4,2,2,19,50.0,0.2462768477471859,153.02355035552185,153.02355035552185,,1,153.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,182.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0997731039216111,0.0053023550355521,989.8949245410428,0.1657308687679272,0.0,0.0,0.0,25.311052370141848,25.4,25.4,25.4,,0.9187276682878692,0.0,0.0,0.0,34.89747233191269,0.0,0.0,0.0,0.7107428173505639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.85054816195531,0.0,0.0,0.0,33.85054816195531,812.4131558869274,0.166732125916813,6.14476008636685e-05,0.945
2016-11-22,2016-12-03,197.7856,0.9912735433022318,196.05963252615788,0.962,2016,11,22,2016.11,2016,2,53,8,0.01693955225026,6.963917829363936,0.0355193863195414,0.93,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
2016-11-23,2016-12-04,197.7856,0.9912735433022318,196.05963252615788,0.962,2016,11,23,2016.11,2016,2,54,8,0.01693955225026,0.0,0.0,0.93,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
2016-11-24,2016-12-05,197.7856,0.9912735433022318,196.05963252615788,0.962,2016,11,24,2016.11,2016,2,55,8,0.01693955225026,0.0,0.0,0.93,5,Dry,23,4,2,2,19,50.0,0.2550244502438772,146.05963252615788,146.05963252615788,,1,146.05963252615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,175.05963252615788,990.0,964.4078807349476,25.59211926505236,0.0973153122458043,0.0046059632526157,989.8980787245016,0.1510040356544084,0.0,0.0,0.0,25.339193953899557,25.4,25.4,25.4,,0.9159957456989952,0.0,0.0,0.0,33.24720609193788,0.0,0.0,0.0,0.6771325069641115,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.24978990917974,0.0,0.0,0.0,32.24978990917974,773.9949578203137,0.164489698841382,6.133299680298598e-05,0.96
2016-11-25,2016-12-06,204.0855,0.982689153992868,200.55260733721147,0.955,2016,11,25,2016.11,2016,2,56,8,0.017327745273935,4.4929748110535845,0.0224029738167355,0.93,5,Dry,23,4,2,2,19,50.0,0.2493111441624362,150.55260733721147,150.55260733721147,,1,150.55260733721147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,179.55260733721147,990.0,964.4033156440232,25.596684355976777,0.098901028269571,0.0050552607337211,989.8960437109968,0.1603936318483768,0.0,0.0,0.0,25.33233443512517,25.4,25.4,25.4,,0.9177650495796148,0.0,0.0,0.0,34.32683072834626,0.0,0.0,0.0,0.6991207887646895,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.29702580649587,0.0,0.0,0.0,33.29702580649587,799.1286193559008,0.166026392020473,6.143482998219493e-05,0.955
2016-11-26,2016-12-07,210.5129,0.9644233220649272,203.02355035552185,0.945,2016,11,26,2016.11,2016,2,57,9,0.017541234750717,2.4709430183103507,0.0121707211502478,0.93,5,Dry,23,4,2,2,19,50.0,0.2462768477471859,153.02355035552185,153.02355035552185,,1,153.02355035552185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,182.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0997731039216111,0.0053023550355521,989.8949245410428,0.1657308687679272,0.0,0.0,0.0,25.311052370141848,25.4,25.4,25.4,,0.9187276682878692,0.0,0.0,0.0,34.89747233191269,0.0,0.0,0.0,0.7107428173505639,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.85054816195531,0.0,0.0,0.0,33.85054816195531,812.4131558869274,0.166732125916813,6.14476008636685e-05,0.945
2016-11-27,2016-12-08,217.069,0.9659551417137412,209.67891665666008,0.938,2016,11,27,2016.11,2016,2,58,9,0.0181162583991354,6.655366301138258,0.0317407510838875,0.93,5,Dry,23,4,2,2,19,50.0,0.2384598356251181,159.67891665666008,159.67891665666008,,1,159.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,188.67891665666008,990.0,964.45807349994,25.54192650006007,0.1021219977907216,0.005967891665666,989.8919101105436,0.1803871949777853,0.0,0.0,0.0,25.253449415625848,25.4,25.4,25.4,,0.921326038887282,0.0,0.0,0.0,36.43513056085291,0.0,0.0,0.0,0.7420596855570858,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.34207664402732,0.0,0.0,0.0,35.34207664402732,848.2098394566558,0.1685533157437016,6.148115053497479e-05,0.94
2016-11-28,2016-12-09,223.755,0.9676137142007584,216.50840662099068,0.932,2016,11,28,2016.11,2016,2,59,9,0.0187063263320535,6.829489964330605,0.0315437634543493,0.93,5,Dry,23,4,2,2,19,50.0,0.2309379149767963,166.50840662099068,166.50840662099068,,1,166.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,195.50840662099068,990.0,964.499050439726,25.50094956027408,0.1045323455282496,0.006650840662099,989.8888168138096,0.1961900077579578,0.0,0.0,0.0,25.193576366325747,25.389766374083703,25.389766374083703,25.389766374083703,,0.9239607586831964,0.0,0.0,0.0,38.01178056968775,0.0,0.0,0.0,0.7741706837003615,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.87142715259712,0.0,0.0,0.0,36.87142715259712,884.9142516623308,0.1703002101767922,6.151078678722093e-05,0.93
2016-11-29,2016-12-10,230.5719,0.9683461980261908,223.27342273667512,0.921,2016,11,29,2016.11,2016,2,60,9,0.0192908237244487,6.765016115684433,0.0302992449023499,0.93,5,Dry,23,4,2,2,19,50.0,0.2239406705336763,173.27342273667512,173.27342273667512,,1,173.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,202.27342273667512,990.0,964.53964053642,25.460359463579948,0.1069199611952966,0.0073273422736675,989.885752696531,0.2124871514774872,0.0,0.0,0.0,25.133625008633437,25.34611216011092,25.34611216011092,25.34611216011092,,0.9264432582087844,0.0,0.0,0.0,39.56804657199,0.0,0.0,0.0,0.8058665289610998,0.0,0.0,0.0,0.97058665289611,0.96,0.96,0.96,38.40421788394517,0.0,0.0,0.0,38.40421788394517,921.7012292146842,0.1720053260850417,6.15665006935765e-05,0.92
2016-11-30,2016-12-11,237.5208,0.955318431165096,226.9079980250785,0.912,2016,11,30,2016.11,2016,2,61,9,0.0196048510293667,3.6345752884034255,0.0160178368327136,0.93,5,Dry,23,4,2,2,19,50.0,0.2203536254128594,176.9079980250785,176.9079980250785,,1,176.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.0,4.0,2.0,2.0,19.0,205.9079980250785,990.0,964.5614479881503,25.438552011849534,0.1082027567901106,0.0076907998025078,989.8841064434074,0.2214699950626962,0.0,0.0,0.0,25.101188460194244,25.322658455256946,25.322658455256946,25.322658455256946,,0.9277833136355612,0.0,0.0,0.0,40.404246231572,0.0,0.0,0.0,0.8228970719261101,0.0,0.0,0.0,0.972289707192611,0.96,0.96,0.96,39.2846327378333,0.0,0.0,0.0,39.2846327378333,942.8311857079992,0.1731302249358854,6.168402844728664e-05,0.91
2016-12-01,2016-12-12,251.8195,0.9405520044132718,236.8493354753479,0.892,2016,12,1,2016.12,2016,3,62,9,0.02046378258507,9.941337450269373,0.041973254559982,0.93,5,Dry,26,4,3,2,24,59.0,0.2491035065882248,177.8493354753479,177.8493354753479,,1,177.8493354753479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,210.8493354753479,990.0,964.621096012852,25.37890398714785,0.1099467641116591,0.0077849335475347,989.8822683023408,0.2238233386883698,0.0,0.0,0.0,25.037348950800254,25.261172289488627,25.261172289488627,25.261172289488627,,0.9281180360216552,0.0,0.0,0.0,40.53055034681535,0.0,0.0,0.0,0.8254694571652821,0.0,0.0,0.0,0.9725469457165282,0.96,0.96,0.96,39.41786294800525,0.0,0.0,0.0,39.41786294800525,946.0287107521258,0.166425896314613,6.156562994841002e-05,0.89
2016-12-02,2016-12-13,266.66,0.9440969037746996,251.75288036056145,0.871,2016,12,2,2016.12,2016,3,63,9,0.0217514488631525,14.903544885213536,0.0591991037555106,0.93,5,Dry,26,4,3,2,24,59.0,0.2343568022558469,192.75288036056145,192.75288036056145,,1,192.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,225.75288036056145,990.0,964.7070115214424,25.29298847855773,0.115206856477021,0.0092752880360561,989.8755178554868,0.2628878345807272,0.0,0.0,0.0,24.905618499463923,25.16850633404465,25.16850633404465,25.16850633404465,,0.932914683083442,0.0,0.0,0.0,43.92166911605188,0.0,0.0,0.0,0.8945350125468815,0.0,0.0,0.0,0.979453501254688,0.96,0.96,0.96,43.01923259666692,0.0,0.0,0.0,43.01923259666692,1032.461582320006,0.1708788099467009,6.199537361026376e-05,0.87
2016-12-03,2016-12-14,282.0511,0.9362353611713602,264.06621347727946,0.853,2016,12,3,2016.12,2016,3,64,10,0.0228153208444369,12.313333116718011,0.04662971818535,0.93,5,Dry,26,4,3,2,24,59.0,0.223428810611837,205.06621347727943,205.06621347727943,,1,205.06621347727943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,238.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1195527160071764,0.0110132426954558,989.8694340412974,0.2974946676232016,0.0,0.0,0.0,24.81567451976508,25.11316918738828,25.11316918738828,25.11316918738828,,0.9364065279415894,0.0,0.0,0.0,46.73296422314736,0.0,0.0,0.0,0.9517915320396612,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.79830493868442,0.0,0.0,0.0,45.79830493868442,1099.159318528426,0.1734349288218386,6.203728618252516e-05,0.855
2016-12-04,2016-12-15,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2016,12,4,2016.12,2016,3,65,10,0.0238796813442401,12.318987266240356,0.0445718049776194,0.93,5,Dry,26,4,3,2,24,59.0,0.2134701852388647,217.38520074351985,217.38520074351985,,1,217.38520074351985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0,4.0,3.0,2.0,24.0,250.38520074351985,990.0,964.805540802974,25.19445919702593,0.1239004688325166,0.0134770401487039,989.8626224910188,0.334346418290041,0.0,0.0,0.0,24.72273526975468,25.05708168804472,25.05708168804472,25.05708168804472,,0.9394392505732534,0.0,0.0,0.0,49.51467057789103,0.0,0.0,0.0,1.0084454292849496,0.0,0.0,0.0,0.98,0.96,0.96,0.96,48.2,0.0,0.0,0.0,48.2,1156.8000000000002,0.1743942869239539,6.159061814279465e-05,0.82
