Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2017-01-25,2017-02-05,1126.6846,0.93587263393085,1054.433284211326,0.318,2017,1,25,2017.01,2016,4,117,17,0.0911030357558585,9.419800003838873,0.0089335192134839,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1318243667772365,915.433284211326,915.433284211326,,4,228.8583210528315,228.8583210528315,228.8583210528315,228.8583210528315,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,974.433284211326,990.0,968.0710760360928,21.928923963907323,0.5469139456809997,0.2823466273690608,989.17073942695,0.3705237937901174,0.3705237937901174,0.3705237937901174,0.3705237937901174,20.729139597067128,20.729139597067128,20.729139597067128,20.729139597067128,,0.937596313988298,0.937596313988298,0.937596313988298,0.937596313988298,43.621698789091305,43.621698789091305,43.621698789091305,43.621698789091305,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.9788425637252368,0.9788425637252368,0.9788425637252368,0.9788425637252368,42.69877547676419,42.69877547676419,42.69877547676419,42.69877547676419,170.79510190705676,4099.0824457693625,0.1619781018528874,5.182582355408347e-05,0.32
2017-01-26,2017-02-06,1126.6846,0.93587263393085,1054.433284211326,0.318,2017,1,26,2017.01,2016,4,118,17,0.0911030357558585,0.0,0.0,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1318243667772365,915.433284211326,915.433284211326,,4,228.8583210528315,228.8583210528315,228.8583210528315,228.8583210528315,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,974.433284211326,990.0,968.0710760360928,21.928923963907323,0.5469139456809997,0.2823466273690608,989.17073942695,0.3705237937901174,0.3705237937901174,0.3705237937901174,0.3705237937901174,20.729139597067128,20.729139597067128,20.729139597067128,20.729139597067128,,0.937596313988298,0.937596313988298,0.937596313988298,0.937596313988298,43.621698789091305,43.621698789091305,43.621698789091305,43.621698789091305,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.8884256372523687,0.9788425637252368,0.9788425637252368,0.9788425637252368,0.9788425637252368,42.69877547676419,42.69877547676419,42.69877547676419,42.69877547676419,170.79510190705676,4099.0824457693625,0.1619781018528874,5.182582355408347e-05,0.32
2017-01-27,2017-02-07,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2017,1,27,2017.01,2016,4,119,17,0.0939149912115715,32.545780737418234,0.0299414972991709,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.127877347855411,947.9790649487444,947.9790649487444,,4,236.99476623718613,236.99476623718613,236.99476623718613,236.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1006.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5766937771984898,0.3083832519589956,989.1149229708426,0.3973024145569453,0.3973024145569453,0.3973024145569453,0.3973024145569453,20.544257780732465,20.544257780732465,20.544257780732465,20.544257780732465,,0.9386324723173178,0.9386324723173178,0.9386324723173178,0.9386324723173178,44.8191365155716,44.8191365155716,44.8191365155716,44.8191365155716,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.98,0.98,0.98,0.98,43.92275378526017,43.92275378526017,43.92275378526017,43.92275378526017,175.69101514104068,4216.584363384976,0.1616323817141089,5.148115772370868e-05,0.305
2017-01-28,2017-02-08,1184.8787,0.9228423556859564,1093.4562507101136,0.302,2017,1,28,2017.01,2016,4,120,18,0.0944746200613538,6.477185761369356,0.0059235893133931,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.1271198549642296,954.4562507101136,954.4562507101136,,4,238.6140626775284,238.6140626775284,238.6140626775284,238.6140626775284,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1013.4562507101136,990.0,968.1937196450888,21.80628035491111,0.582620490164367,0.3135650005680909,989.1038145092676,0.4027432505964954,0.4027432505964954,0.4027432505964954,0.4027432505964954,20.507351613582134,20.507351613582134,20.507351613582134,20.507351613582134,,0.9388347028136153,0.9388347028136153,0.9388347028136153,0.9388347028136153,45.054009551699686,45.054009551699686,45.054009551699686,45.054009551699686,0.9175969358798306,0.9175969358798306,0.9175969358798306,0.9175969358798306,0.98,0.98,0.98,0.98,44.15292936066569,44.15292936066569,44.15292936066569,44.15292936066569,176.61171744266275,4238.681218623906,0.1615169489661496,5.1399747619904e-05,0.3
2017-01-29,2017-02-09,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2017,1,29,2017.01,2016,4,121,18,0.0939149912115715,6.477185761369356,0.0059588873146096,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.127877347855411,947.9790649487444,947.9790649487444,,4,236.99476623718613,236.99476623718613,236.99476623718613,236.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1006.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5766937771984898,0.3083832519589956,989.1149229708426,0.3973024145569453,0.3973024145569453,0.3973024145569453,0.3973024145569453,20.544257780732465,20.544257780732465,20.544257780732465,20.544257780732465,,0.9386324723173178,0.9386324723173178,0.9386324723173178,0.9386324723173178,44.8191365155716,44.8191365155716,44.8191365155716,44.8191365155716,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.98,0.98,0.98,0.98,43.92275378526017,43.92275378526017,43.92275378526017,43.92275378526017,175.69101514104068,4216.584363384976,0.1616323817141089,5.148115772370868e-05,0.305
2017-01-30,2017-02-10,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2017,1,30,2017.01,2016,4,122,18,0.0939149912115715,0.0,0.0,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.127877347855411,947.9790649487444,947.9790649487444,,4,236.99476623718613,236.99476623718613,236.99476623718613,236.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1006.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5766937771984898,0.3083832519589956,989.1149229708426,0.3973024145569453,0.3973024145569453,0.3973024145569453,0.3973024145569453,20.544257780732465,20.544257780732465,20.544257780732465,20.544257780732465,,0.9386324723173178,0.9386324723173178,0.9386324723173178,0.9386324723173178,44.8191365155716,44.8191365155716,44.8191365155716,44.8191365155716,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.98,0.98,0.98,0.98,43.92275378526017,43.92275378526017,43.92275378526017,43.92275378526017,175.69101514104068,4216.584363384976,0.1616323817141089,5.148115772370868e-05,0.305
2017-01-31,2017-02-11,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2017,1,31,2017.01,2016,4,123,18,0.0939149912115715,0.0,0.0,0.14,2,Mod_Wet,46,7,6,4,76,139.0,0.127877347855411,947.9790649487444,947.9790649487444,,4,236.99476623718613,236.99476623718613,236.99476623718613,236.99476623718613,0.0,0.0,0.0,0.0,0.0,0.0,46.0,7.0,6.0,4.0,76.0,1006.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5766937771984898,0.3083832519589956,989.1149229708426,0.3973024145569453,0.3973024145569453,0.3973024145569453,0.3973024145569453,20.544257780732465,20.544257780732465,20.544257780732465,20.544257780732465,,0.9386324723173178,0.9386324723173178,0.9386324723173178,0.9386324723173178,44.8191365155716,44.8191365155716,44.8191365155716,44.8191365155716,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.9128133709892384,0.98,0.98,0.98,0.98,43.92275378526017,43.92275378526017,43.92275378526017,43.92275378526017,175.69101514104068,4216.584363384976,0.1616323817141089,5.148115772370868e-05,0.305
2017-02-01,2017-02-12,1184.8787,0.9228423556859564,1093.4562507101136,0.302,2017,2,1,2017.02,2016,5,124,18,0.0944746200613538,6.477185761369356,0.0059235893133931,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1481540755698216,931.4562507101136,931.4562507101136,,4,232.8640626775284,232.8640626775284,232.8640626775284,232.8640626775284,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,995.4562507101136,990.0,968.1937196450888,21.80628035491111,0.5661502456297651,0.2951650005680909,989.1386847538022,0.3835941255822931,0.3835941255822931,0.3835941255822931,0.3835941255822931,20.561370983131,20.561370983131,20.561370983131,20.561370983131,,0.9379674364606756,0.9379674364606756,0.9379674364606756,0.9379674364606756,44.04341644624437,44.04341644624437,44.04341644624437,44.04341644624437,0.8970145915732051,0.8970145915732051,0.8970145915732051,0.8970145915732051,0.9797014591573204,0.9797014591573204,0.9797014591573204,0.9797014591573204,43.14939935865914,43.14939935865914,43.14939935865914,43.14939935865914,172.59759743463655,4142.342338431277,0.1578459104537086,5.14718506946794e-05,0.3
2017-02-02,2017-02-13,1194.7614,0.9198649071373765,1099.019084262322,0.3,2017,2,2,2017.02,2016,5,125,18,0.0949552488802646,5.562833552208304,0.0050616350815619,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2017-02-03,2017-02-14,1194.7614,0.9198649071373765,1099.019084262322,0.3,2017,2,3,2017.02,2016,5,126,18,0.0949552488802646,0.0,0.0,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2017-02-04,2017-02-15,1194.7614,0.9198649071373765,1099.019084262322,0.3,2017,2,4,2017.02,2016,5,127,19,0.0949552488802646,0.0,0.0,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2017-02-05,2017-02-16,1194.7614,0.9198649071373765,1099.019084262322,0.3,2017,2,5,2017.02,2016,5,128,19,0.0949552488802646,0.0,0.0,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2017-02-06,2017-02-17,1204.697,0.921902008637954,1110.6125841001171,0.298,2017,2,6,2017.02,2016,5,129,19,0.0959569272662501,11.593499837795209,0.0104388334904281,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1458654460783566,948.6125841001171,948.6125841001171,,4,237.1531460250293,237.1531460250293,237.1531460250293,237.1531460250293,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1012.6125841001171,990.0,968.2476395500288,21.752360449971093,0.5818485237547937,0.3088900672800937,989.109261408965,0.3978345706440984,0.3978345706440984,0.3978345706440984,0.3978345706440984,20.46378728829204,20.46378728829204,20.46378728829204,20.46378728829204,,0.9385056871589508,0.9385056871589508,0.9385056871589508,0.9385056871589508,44.66738329204368,44.66738329204368,44.66738329204368,44.66738329204368,0.9097226739723764,0.9097226739723764,0.9097226739723764,0.9097226739723764,0.98,0.98,0.98,0.98,43.7740356262028,43.7740356262028,43.7740356262028,43.7740356262028,175.0961425048112,4202.307420115469,0.1576572650189123,5.127258290441811e-05,0.3
2017-02-07,2017-02-18,1204.697,0.921902008637954,1110.6125841001171,0.298,2017,2,7,2017.02,2016,5,130,19,0.0959569272662501,0.0,0.0,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.1458654460783566,948.6125841001171,948.6125841001171,,4,237.1531460250293,237.1531460250293,237.1531460250293,237.1531460250293,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1012.6125841001171,990.0,968.2476395500288,21.752360449971093,0.5818485237547937,0.3088900672800937,989.109261408965,0.3978345706440984,0.3978345706440984,0.3978345706440984,0.3978345706440984,20.46378728829204,20.46378728829204,20.46378728829204,20.46378728829204,,0.9385056871589508,0.9385056871589508,0.9385056871589508,0.9385056871589508,44.66738329204368,44.66738329204368,44.66738329204368,44.66738329204368,0.9097226739723764,0.9097226739723764,0.9097226739723764,0.9097226739723764,0.98,0.98,0.98,0.98,43.7740356262028,43.7740356262028,43.7740356262028,43.7740356262028,175.0961425048112,4202.307420115469,0.1576572650189123,5.127258290441811e-05,0.3
2017-02-08,2017-02-19,1194.7614,0.9198649071373765,1099.019084262322,0.3,2017,2,8,2017.02,2016,5,131,19,0.0949552488802646,11.593499837795209,0.010548952246427,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2017-02-09,2017-02-20,1194.7614,0.9198649071373765,1099.019084262322,0.3,2017,2,9,2017.02,2016,5,132,19,0.0949552488802646,0.0,0.0,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2017-02-10,2017-02-21,1194.7614,0.9198649071373765,1099.019084262322,0.3,2017,2,10,2017.02,2016,5,133,19,0.0949552488802646,0.0,0.0,0.17,2,Mod_Wet,49,8,7,5,93,162.0,0.147404173703441,937.019084262322,937.019084262322,,4,234.25477106558048,234.25477106558048,234.25477106558048,234.25477106558048,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1001.019084262322,990.0,968.211202836253,21.78879716374695,0.5712403139025517,0.2996152674098575,989.1291444186876,0.3881556490951039,0.3881556490951039,0.3881556490951039,0.3881556490951039,20.529785933339436,20.529785933339436,20.529785933339436,20.529785933339436,,0.9381430286440656,0.9381430286440656,0.9381430286440656,0.9381430286440656,44.24667302840218,44.24667302840218,44.24667302840218,44.24667302840218,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.9011542368310016,0.98,0.98,0.98,0.98,43.361739567834135,43.361739567834135,43.361739567834135,43.361739567834135,173.44695827133654,4162.7269985120765,0.1578197874405035,5.1418067614766665e-05,0.3
2017-02-11,2017-02-22,1155.5461,0.9351417914976156,1080.5994501120829,0.311,2017,2,11,2017.02,2016,5,134,20,0.0933637924896839,18.419634150239062,0.0170457556204831,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1499167892258291,918.5994501120828,918.5994501120828,,4,229.64986252802072,229.64986252802072,229.64986252802072,229.64986252802072,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,982.5994501120828,990.0,968.1533125574952,21.846687442504845,0.5543860984196438,0.2848795600896663,989.1607343414908,0.3730725573402267,0.3730725573402267,0.3730725573402267,0.3730725573402267,20.63434922665537,20.63434922665537,20.63434922665537,20.63434922665537,,0.9375580404008504,0.9375580404008504,0.9375580404008504,0.9375580404008504,43.570628879596015,43.570628879596015,43.570628879596015,43.570628879596015,0.8873855168960492,0.8873855168960492,0.8873855168960492,0.8873855168960492,0.9787385516896048,0.9787385516896048,0.9787385516896048,0.9787385516896048,42.64425420582108,42.64425420582108,42.64425420582108,42.64425420582108,170.5770168232843,4093.848403758823,0.1578540659127594,5.1581246502328254e-05,0.31
2017-02-12,2017-02-23,1255.1719,0.9151467263536076,1148.6664552960378,0.287,2017,2,12,2017.02,2016,5,135,20,0.0992447817375776,68.06700518395496,0.0592574153011306,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1410331077860621,986.6664552960378,986.6664552960378,,4,246.66661382400943,246.66661382400943,246.66661382400943,246.66661382400943,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1050.6664552960378,990.0,968.3672374309303,21.63276256906965,0.6261804755792827,0.3393331642368302,989.034486360184,0.430433148384033,0.430433148384033,0.430433148384033,0.430433148384033,20.236815780869527,20.236815780869527,20.236815780869527,20.236815780869527,,0.939492486753046,0.939492486753046,0.939492486753046,0.939492486753046,45.99223990874575,45.99223990874575,45.99223990874575,45.99223990874575,0.9367054971231312,0.9367054971231312,0.9367054971231312,0.9367054971231312,0.98,0.98,0.98,0.98,45.07239511057083,45.07239511057083,45.07239511057083,45.07239511057083,180.28958044228327,4326.9499306148,0.1569555545137065,5.075721257465808e-05,0.285
2017-02-13,2017-02-24,1286.0988,0.9120856039266032,1173.0322007072791,0.281,2017,2,13,2017.02,2016,5,136,20,0.1013499821411089,24.365745411241285,0.0207715912628399,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1381036257166019,1011.0322007072792,1011.0322007072792,,4,252.75805017681975,252.75805017681975,252.75805017681975,252.75805017681975,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1075.0322007072791,990.0,968.4438154879372,21.556184512062828,0.6618874460997813,0.3643418609194628,988.9737706929808,0.4519186586294784,0.4519186586294784,0.4519186586294784,0.4519186586294784,20.078036546414143,20.078036546414143,20.078036546414143,20.078036546414143,,0.939594948368242,0.939594948368242,0.939594948368242,0.939594948368242,46.763349381757216,46.763349381757216,46.763349381757216,46.763349381757216,0.952410374373874,0.952410374373874,0.952410374373874,0.952410374373874,0.98,0.98,0.98,0.98,45.82808239412207,45.82808239412207,45.82808239412207,45.82808239412207,183.31232957648828,4399.495909835719,0.1562722058831464,5.0364460709958384e-05,0.28
2017-02-14,2017-02-25,1296.5155,0.9135144469019452,1184.385639882299,0.279,2017,2,14,2017.02,2016,5,137,20,0.1023309192858306,11.353439175019956,0.0095859311297866,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1367797738717088,1022.3856398822992,1022.3856398822992,,4,255.5964099705748,255.5964099705748,255.5964099705748,255.5964099705748,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1086.385639882299,990.0,968.4794977253443,21.52050227465565,0.6785254315620147,0.3791013318469888,988.942373236591,0.4620828604923036,0.4620828604923036,0.4620828604923036,0.4620828604923036,20.00079265075439,20.00079265075439,20.00079265075439,20.00079265075439,,0.9396223012380476,0.9396223012380476,0.9396223012380476,0.9396223012380476,47.10792472908904,47.10792472908904,47.10792472908904,47.10792472908904,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.9594282022217728,0.98,0.98,0.98,0.98,46.16576623450726,46.16576623450726,46.16576623450726,46.16576623450726,184.66306493802904,4431.913558512697,0.1559146436091376,5.017215991220738e-05,0.28
2017-02-15,2017-02-26,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2017,2,15,2017.02,2016,5,138,20,0.1070268603896551,54.3511701831544,0.0438762856980754,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1307783854355955,1076.7368100654537,1076.7368100654537,,4,269.1842025163634,269.1842025163634,269.1842025163634,269.1842025163634,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1140.7368100654537,990.0,968.6503156887773,21.34968431122286,0.7581747752914766,0.4497578530850898,988.7920673716236,0.5125162855118537,0.5125162855118537,0.5125162855118537,0.5125162855118537,19.629235397334494,19.629235397334494,19.629235397334494,19.629235397334494,,0.9391493952365813,0.9391493952365813,0.9391493952365813,0.9391493952365813,48.66607655078721,48.66607655078721,48.66607655078721,48.66607655078721,0.9911624552095154,0.9911624552095154,0.9911624552095154,0.9911624552095154,0.98,0.98,0.98,0.98,47.69275501977147,47.69275501977147,47.69275501977147,47.69275501977147,190.77102007908587,4578.5044818980605,0.1540044814434841,4.921532311944176e-05,0.265
2017-02-16,2017-02-27,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2017,2,16,2017.02,2016,5,139,20,0.1035586916095229,40.14084236264125,0.0334898860368884,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1351581386599219,1036.5959677028122,1036.5959677028122,,4,259.14899192570306,259.14899192570306,259.14899192570306,259.14899192570306,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1100.5959677028122,990.0,968.5241587556374,21.47584124436264,0.6993500666392405,0.3975747580136559,988.9030751753472,0.4750853104480732,0.4750853104480732,0.4750853104480732,0.4750853104480732,19.90383110926168,19.90383110926168,19.90383110926168,19.90383110926168,,0.939599401075818,0.939599401075818,0.939599401075818,0.939599401075818,47.52998009894733,47.52998009894733,47.52998009894733,47.52998009894733,0.9680240346017784,0.9680240346017784,0.9680240346017784,0.9680240346017784,0.98,0.98,0.98,0.98,46.579380496968376,46.579380496968376,46.579380496968376,46.579380496968376,186.3175219878735,4471.620527708964,0.1554464782198152,4.992771420242651e-05,0.275
2017-02-17,2017-02-28,1338.7244,0.906175230008076,1213.1188910874237,0.27,2017,2,17,2017.02,2016,5,140,20,0.1048134721899534,14.522923384611431,0.011971558180578,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.133540085139376,1051.1188910874237,1051.1188910874237,,4,262.7797227718559,262.7797227718559,262.7797227718559,262.7797227718559,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1115.1188910874237,990.0,968.569802229132,21.430197770868062,0.7206327973094271,0.4164545584136507,988.8629126442768,0.4884849742558669,0.4884849742558669,0.4884849742558669,0.4884849742558669,19.804625440889083,19.804625440889083,19.804625440889083,19.804625440889083,,0.9395706532266984,0.9395706532266984,0.9395706532266984,0.9395706532266984,47.9541973471494,47.9541973471494,47.9541973471494,47.9541973471494,0.9766638970906192,0.9766638970906192,0.9766638970906192,0.9766638970906192,0.98,0.98,0.98,0.98,46.995113400206414,46.995113400206414,46.995113400206414,46.995113400206414,187.98045360082563,4511.530886419816,0.1549563319653875,4.967734203014437e-05,0.27
2017-02-18,2017-03-01,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2017,2,18,2017.02,2016,5,141,21,0.1085318317886331,43.03656942916382,0.034260544002623,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1289649291763444,1094.1554605165877,1094.1554605165877,,4,273.5388651291469,273.5388651291469,273.5388651291469,273.5388651291469,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1158.1554605165877,990.0,968.7050600187664,21.2949399812336,0.7837010716418671,0.472402098671564,988.7438968296866,0.5292600193985072,0.5292600193985072,0.5292600193985072,0.5292600193985072,19.50957679152169,19.50957679152169,19.50957679152169,19.50957679152169,,0.9386951876394422,0.9386951876394422,0.9386951876394422,0.9386951876394422,49.12812397094375,49.12812397094375,49.12812397094375,49.12812397094375,1.0005727896322556,1.0005727896322556,1.0005727896322556,1.0005727896322556,0.98,0.98,0.98,0.98,48.14556149152487,48.14556149152487,48.14556149152487,48.14556149152487,192.5822459660995,4621.973903186388,0.1533108377261688,4.889165228738127e-05,0.265
2017-02-19,2017-03-02,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2017,2,19,2017.02,2016,5,142,21,0.1085318317886331,0.0,0.0,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1289649291763444,1094.1554605165877,1094.1554605165877,,4,273.5388651291469,273.5388651291469,273.5388651291469,273.5388651291469,0.0,0.0,0.0,0.0,0.0,0.0,49.0,8.0,7.0,5.0,93.0,1158.1554605165877,990.0,968.7050600187664,21.2949399812336,0.7837010716418671,0.472402098671564,988.7438968296866,0.5292600193985072,0.5292600193985072,0.5292600193985072,0.5292600193985072,19.50957679152169,19.50957679152169,19.50957679152169,19.50957679152169,,0.9386951876394422,0.9386951876394422,0.9386951876394422,0.9386951876394422,49.12812397094375,49.12812397094375,49.12812397094375,49.12812397094375,1.0005727896322556,1.0005727896322556,1.0005727896322556,1.0005727896322556,0.98,0.98,0.98,0.98,48.14556149152487,48.14556149152487,48.14556149152487,48.14556149152487,192.5822459660995,4621.973903186388,0.1533108377261688,4.889165228738127e-05,0.265
2017-02-20,2017-03-03,1403.6777,0.9330428522996808,1309.6914449174558,0.259,2017,2,20,2017.02,2016,5,143,21,0.1131573408408681,53.5359844008683,0.0408767917119917,0.25,2,Mod_Wet,49,8,7,5,93,162.0,0.1236932566282512,1147.6914449174558,1100.0,,4,275.0,275.0,275.0,275.0,47.69144491745578,14.42519012935391,2.3551330823434955,2.0607414470505585,1.4719581764646843,27.378422082243134,63.42519012935391,10.355133082343496,9.06074144705056,6.4719581764646845,120.37842208224312,1182.841064658748,990.0,968.8733159697406,21.12668403025941,0.8198767816194553,0.48,988.7001232183806,0.5349,0.5349,0.5349,0.5349,19.29190724863997,19.29190724863997,19.29190724863997,19.29190724863997,,0.9379807506157568,0.9379807506157568,0.9379807506157568,0.9379807506157568,48.80232180833619,48.80232180833619,48.80232180833619,48.80232180833619,0.9939373077054212,0.9939373077054212,0.9939373077054212,0.9939373077054212,0.98,0.98,0.98,0.98,47.82627537216946,47.82627537216946,47.82627537216946,47.82627537216946,191.30510148867785,4591.322435728269,0.14606883341193,4.830936906279744e-05,0.26
2017-02-21,2017-03-04,1436.8995,0.9370899924756442,1346.5041416432566,0.253,2017,2,21,2017.02,2016,5,144,21,0.1163379578379773,36.812696725800826,0.0273394604496909,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1203115497307696,1184.5041416432566,1100.0,,4,275.0,275.0,275.0,275.0,84.50414164325662,25.559894694565276,4.173044031765759,3.651413527795039,2.6081525198535997,48.51163686927695,74.55989469456527,12.17304403176576,10.65141352779504,7.608152519853599,141.51163686927694,1197.384352254126,990.0,968.989013016593,21.01098698340695,0.8411893551801938,0.48,988.6788106448198,0.5349,0.5349,0.5349,0.5349,19.15489762822676,19.15489762822676,19.15489762822676,19.15489762822676,,0.9375532806000676,0.9375532806000676,0.9375532806000676,0.9375532806000676,48.43364858602481,48.43364858602481,48.43364858602481,48.43364858602481,0.9864286881064116,0.9864286881064116,0.9864286881064116,0.9864286881064116,0.98,0.98,0.98,0.98,47.46497561430432,47.46497561430432,47.46497561430432,47.46497561430432,189.8599024572173,4556.637658973215,0.1410020931874109,4.79444198124286e-05,0.255
2017-02-22,2017-03-05,1470.6225,0.94550510416192,1390.4810800453631,0.248,2017,2,22,2017.02,2016,5,145,21,0.1201375653159193,43.976938402106505,0.0316271390047765,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1165064396235545,1228.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,128.48108004536311,38.86156124828885,6.344744693598178,5.551651606898406,3.965465433498861,73.75765706307882,87.86156124828884,14.344744693598178,12.551651606898409,8.965465433498862,166.75765706307882,1214.7579575487855,990.0,969.1307850278388,20.869214972161103,0.8666496397567935,0.48,988.6533503602432,0.5349,0.5349,0.5349,0.5349,18.98766533240427,18.98766533240427,18.98766533240427,18.98766533240427,,0.9370311457970736,0.9370311457970736,0.9370311457970736,0.9370311457970736,47.98405965275956,47.98405965275956,47.98405965275956,47.98405965275956,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.98,0.98,0.98,0.98,47.02437845970437,47.02437845970437,47.02437845970437,47.02437845970437,188.0975138388175,4514.34033213162,0.1352751335765611,4.749937218151957e-05,0.25
2017-02-23,2017-03-06,1551.2776,0.953111909397202,1478.5411553411084,0.233,2017,2,23,2017.02,2016,5,146,21,0.1277459558214717,88.06007529574549,0.0595587582920067,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1095674607465529,1316.5411553411084,1100.0,,4,275.0,275.0,275.0,275.0,216.5411553411084,51.0,10.0,9.356716588813324,6.683368992009518,139.50106976028553,100.0,18.0,16.356716588813324,11.683368992009518,232.50106976028556,1234.3567165888132,990.0,969.4152868095636,20.58471319043645,0.903900418919252,0.48,988.6160995810808,0.5349,0.5349,0.5349,0.5349,18.66591277151712,18.66591277151712,18.66591277151712,18.66591277151712,,0.936017625230279,0.936017625230279,0.936017625230279,0.936017625230279,47.11993165781728,47.11993165781728,47.11993165781728,47.11993165781728,0.9596727425217368,0.9596727425217368,0.9596727425217368,0.9596727425217368,0.98,0.98,0.98,0.98,46.17753302466093,46.17753302466093,46.17753302466093,46.17753302466093,184.71013209864373,4433.043170367449,0.1249272848654862,4.664397275218276e-05,0.235
2017-02-24,2017-03-07,1470.6225,0.94550510416192,1390.4810800453631,0.248,2017,2,24,2017.02,2016,5,147,21,0.1201375653159193,88.06007529574549,0.0633306533684533,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1165064396235545,1228.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,128.48108004536311,38.86156124828885,6.344744693598178,5.551651606898406,3.965465433498861,73.75765706307882,87.86156124828884,14.344744693598178,12.551651606898409,8.965465433498862,166.75765706307882,1214.7579575487855,990.0,969.1307850278388,20.869214972161103,0.8666496397567935,0.48,988.6533503602432,0.5349,0.5349,0.5349,0.5349,18.98766533240427,18.98766533240427,18.98766533240427,18.98766533240427,,0.9370311457970736,0.9370311457970736,0.9370311457970736,0.9370311457970736,47.98405965275956,47.98405965275956,47.98405965275956,47.98405965275956,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.9772720906875676,0.98,0.98,0.98,0.98,47.02437845970437,47.02437845970437,47.02437845970437,47.02437845970437,188.0975138388175,4514.34033213162,0.1352751335765611,4.749937218151957e-05,0.25
2017-02-25,2017-03-08,1504.8501,0.9462756211754526,1424.002963153442,0.242,2017,2,25,2017.02,2016,5,148,22,0.1230338560164574,33.52188310807902,0.0235405992652185,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.113763808216559,1262.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,162.0029631534419,49.00089626246082,8.000146328565032,7.000128037494402,5.000091455353145,93.0017010695685,98.00089626246084,16.00014632856503,14.000128037494402,10.000091455353145,186.0017010695685,1228.0011706285202,990.0,969.239086496342,20.76091350365812,0.8874374301389282,0.48,988.6325625698612,0.5349,0.5349,0.5349,0.5349,18.858576073519195,18.858576073519195,18.858576073519195,18.858576073519195,,0.9366245146315856,0.9366245146315856,0.9366245146315856,0.9366245146315856,47.63715449059137,47.63715449059137,47.63715449059137,47.63715449059137,0.9702068124356694,0.9702068124356694,0.9702068124356694,0.9702068124356694,0.98,0.98,0.98,0.98,46.684411400779545,46.684411400779545,46.684411400779545,46.684411400779545,186.73764560311815,4481.703494474837,0.1311357142049685,4.7155971111898535e-05,0.24
2017-02-26,2017-03-09,1516.372,0.9482599209629142,1437.9147928703762,0.239,2017,2,26,2017.02,2016,5,149,22,0.1242358381040005,13.911829716934106,0.0096750028485089,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1126631430480066,1275.9147928703762,1100.0,,4,275.0,275.0,275.0,275.0,175.91479287037623,50.99999999999999,8.687150265203764,7.601256482053293,5.429468915752352,103.19691720736682,100.0,16.687150265203762,14.601256482053294,10.429468915752352,196.1969172073668,1231.288406747257,990.0,969.284032407735,20.71596759226497,0.8959524706530158,0.48,988.624047529347,0.5349,0.5349,0.5349,0.5349,18.80511512161194,18.80511512161194,18.80511512161194,18.80511512161194,,0.9364561126330776,0.9364561126330776,0.9364561126330776,0.9364561126330776,47.49357029383392,47.49357029383392,47.49357029383392,47.49357029383392,0.9672824907094484,0.9672824907094484,0.9672824907094484,0.9672824907094484,0.98,0.98,0.98,0.98,46.54369888795724,46.54369888795724,46.54369888795724,46.54369888795724,186.17479555182896,4468.195093243895,0.1294755408838832,4.701383726056287e-05,0.24
2017-02-27,2017-03-10,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2017,2,27,2017.02,2016,5,150,22,0.1374485189131437,152.9245464021203,0.0961282152301148,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1018330361845866,1428.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,328.8393392724963,51.0,10.0,14.209107252515272,10.149362323225194,243.48086969675583,100.0,18.0,21.209107252515278,15.149362323225194,336.4808696967558,1239.2091072525152,990.0,969.7780963268804,20.22190367311964,0.9164697329566868,0.48,988.6035302670432,0.5349,0.5349,0.5349,0.5349,18.290533940162952,18.290533940162952,18.290533940162952,18.290533940162952,,0.9348351819115132,0.9348351819115132,0.9348351819115132,0.9348351819115132,46.11400320230089,46.11400320230089,46.11400320230089,46.11400320230089,0.9391854012688572,0.9391854012688572,0.9391854012688572,0.9391854012688572,0.98,0.98,0.98,0.98,45.19172313825487,45.19172313825487,45.19172313825487,45.19172313825487,180.7668925530195,4338.405421272468,0.1136298858662155,4.564820519015644e-05,0.22
2017-02-28,2017-03-11,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2017,2,28,2017.02,2016,5,151,22,0.1312029757861992,72.28637878407973,0.0476021453745215,0.31,2,Mod_Wet,49,8,7,5,93,162.0,0.1066805071769742,1356.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,256.55296048841683,51.0,10.0,11.085621749499492,7.918301249642495,176.54903748927484,100.0,18.0,18.08562174949949,12.918301249642496,269.54903748927484,1236.0856217494995,990.0,969.5445557185012,20.4554442814989,0.9083788612813162,0.48,988.6116211387186,0.5349,0.5349,0.5349,0.5349,18.532165420217545,18.532165420217545,18.532165420217545,18.532165420217545,,0.9355963210736852,0.9355963210736852,0.9355963210736852,0.9355963210736852,46.76124513810719,46.76124513810719,46.76124513810719,46.76124513810719,0.9523675180877228,0.9523675180877228,0.9523675180877228,0.9523675180877228,0.98,0.98,0.98,0.98,45.82602023534505,45.82602023534505,45.82602023534505,45.82602023534505,183.3040809413802,4399.297942593124,0.1207097056940467,4.628890932863136e-05,0.23
2017-03-01,2017-03-12,1586.6955,0.9570538017460924,1518.5529604884168,0.228,2017,3,1,2017.03,2016,6,152,22,0.1312029757861992,0.0,0.0,0.42,3,Normal,49,9,9,9,107,183.0,0.1205094618110264,1335.5529604884168,1100.0,,4,275.0,275.0,275.0,275.0,235.55296048841683,51.0,9.000000000000002,11.584571827299188,11.584571827299188,152.38381683381846,100.0,18.0,20.584571827299182,20.584571827299182,259.38381683381846,1238.5845718272992,990.0,969.5445557185012,20.4554442814989,0.9148519774149156,0.48,988.605148022585,0.5349,0.5349,0.5349,0.5349,18.52569230408391,18.52569230408391,18.52569230408391,18.52569230408391,,0.9355759307578644,0.9355759307578644,0.9355759307578644,0.9355759307578644,46.74389310714248,46.74389310714248,46.74389310714248,46.74389310714248,0.9520141162350813,0.9520141162350813,0.9520141162350813,0.9520141162350813,0.98,0.98,0.98,0.98,45.80901524499964,45.80901524499964,45.80901524499964,45.80901524499964,183.2360609799985,4397.665463519965,0.1206649130768964,4.62717325707067e-05,0.23
2017-03-02,2017-03-13,1610.5937,0.9538108420286008,1536.2017331629595,0.225,2017,3,2,2017.03,2016,6,153,22,0.1327278297452797,17.648772674542673,0.0114885775048598,0.42,3,Normal,49,9,9,9,107,183.0,0.1191249795189415,1353.2017331629595,1100.0,,4,275.0,275.0,275.0,275.0,253.2017331629595,51.0,9.0,12.452544253916042,12.452544253916042,168.29664465512744,100.0,18.0,21.45254425391604,21.45254425391604,275.29664465512747,1239.452544253916,990.0,969.6015748302189,20.39842516978115,0.917100316174528,0.48,988.6028996838254,0.5349,0.5349,0.5349,0.5349,18.466424853606547,18.466424853606547,18.466424853606547,18.466424853606547,,0.9353892382888608,0.9353892382888608,0.9353892382888608,0.9353892382888608,46.5850520864168,46.5850520864168,46.5850520864168,46.5850520864168,0.9487790648964723,0.9487790648964723,0.9487790648964723,0.9487790648964723,0.98,0.98,0.98,0.98,45.653351044688456,45.653351044688456,45.653351044688456,45.653351044688456,182.61340417875385,4382.721700290092,0.1188733225829411,4.611449600473581e-05,0.225
2017-03-03,2017-03-14,1634.7221,0.9609900846319126,1570.9517292286578,0.221,2017,3,3,2017.03,2016,6,154,22,0.135730229405356,34.74999606569827,0.0221203461692362,0.42,3,Normal,49,9,9,9,107,183.0,0.1164898937345793,1387.9517292286578,1100.0,,4,275.0,275.0,275.0,275.0,287.95172922865777,51.0,9.0,14.161560453868416,14.161560453868416,199.62860832092096,100.0,18.0,23.16156045386841,23.16156045386841,306.628608320921,1241.1615604538683,990.0,969.7138440482772,20.286155951722776,0.921527239479148,0.48,988.5984727605208,0.5349,0.5349,0.5349,0.5349,18.349728712243625,18.349728712243625,18.349728712243625,18.349728712243625,,0.9350216454435676,0.9350216454435676,0.9350216454435676,0.9350216454435676,46.272472498732505,46.272472498732505,46.272472498732505,46.272472498732505,0.9424128818479124,0.9424128818479124,0.9424128818479124,0.9424128818479124,0.98,0.98,0.98,0.98,45.347023048757855,45.347023048757855,45.347023048757855,45.347023048757855,181.38809219503145,4353.314212680754,0.1154638228662147,4.5805073786624095e-05,0.22
2017-03-04,2017-03-15,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2017,3,4,2017.03,2016,6,155,23,0.1374485189131437,19.887610043838773,0.0125013315630813,0.42,3,Normal,49,9,9,9,107,183.0,0.1150336149492552,1407.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,307.8393392724963,51.0,9.0,15.139639636352278,15.139639636352278,217.56005999979175,100.0,18.0,24.13963963635228,24.13963963635228,324.56005999979175,1242.1396396363525,990.0,969.7780963268804,20.22190367311964,0.9240607915466024,0.48,988.5959392084534,0.5349,0.5349,0.5349,0.5349,18.282942881573028,18.282942881573028,18.282942881573028,18.282942881573028,,0.9348112700769552,0.9348112700769552,0.9348112700769552,0.9348112700769552,46.09368561810507,46.09368561810507,46.09368561810507,46.09368561810507,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.98,0.98,0.98,0.98,45.17181190574297,45.17181190574297,45.17181190574297,45.17181190574297,180.68724762297188,4336.493942951325,0.113579821143725,4.562809283408381e-05,0.22
2017-03-05,2017-03-16,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2017,3,5,2017.03,2016,6,156,23,0.1374485189131437,0.0,0.0,0.42,3,Normal,49,9,9,9,107,183.0,0.1150336149492552,1407.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,307.8393392724963,51.0,9.0,15.139639636352278,15.139639636352278,217.56005999979175,100.0,18.0,24.13963963635228,24.13963963635228,324.56005999979175,1242.1396396363525,990.0,969.7780963268804,20.22190367311964,0.9240607915466024,0.48,988.5959392084534,0.5349,0.5349,0.5349,0.5349,18.282942881573028,18.282942881573028,18.282942881573028,18.282942881573028,,0.9348112700769552,0.9348112700769552,0.9348112700769552,0.9348112700769552,46.09368561810507,46.09368561810507,46.09368561810507,46.09368561810507,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.98,0.98,0.98,0.98,45.17181190574297,45.17181190574297,45.17181190574297,45.17181190574297,180.68724762297188,4336.493942951325,0.113579821143725,4.562809283408381e-05,0.22
2017-03-06,2017-03-17,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2017,3,6,2017.03,2016,6,157,23,0.1374485189131437,0.0,0.0,0.42,3,Normal,49,9,9,9,107,183.0,0.1150336149492552,1407.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,307.8393392724963,51.0,9.0,15.139639636352278,15.139639636352278,217.56005999979175,100.0,18.0,24.13963963635228,24.13963963635228,324.56005999979175,1242.1396396363525,990.0,969.7780963268804,20.22190367311964,0.9240607915466024,0.48,988.5959392084534,0.5349,0.5349,0.5349,0.5349,18.282942881573028,18.282942881573028,18.282942881573028,18.282942881573028,,0.9348112700769552,0.9348112700769552,0.9348112700769552,0.9348112700769552,46.09368561810507,46.09368561810507,46.09368561810507,46.09368561810507,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.98,0.98,0.98,0.98,45.17181190574297,45.17181190574297,45.17181190574297,45.17181190574297,180.68724762297188,4336.493942951325,0.113579821143725,4.562809283408381e-05,0.22
2017-03-07,2017-03-18,1646.8728,0.9659758417726594,1590.8393392724963,0.219,2017,3,7,2017.03,2016,6,158,23,0.1374485189131437,0.0,0.0,0.42,3,Normal,49,9,9,9,107,183.0,0.1150336149492552,1407.8393392724963,1100.0,,4,275.0,275.0,275.0,275.0,307.8393392724963,51.0,9.0,15.139639636352278,15.139639636352278,217.56005999979175,100.0,18.0,24.13963963635228,24.13963963635228,324.56005999979175,1242.1396396363525,990.0,969.7780963268804,20.22190367311964,0.9240607915466024,0.48,988.5959392084534,0.5349,0.5349,0.5349,0.5349,18.282942881573028,18.282942881573028,18.282942881573028,18.282942881573028,,0.9348112700769552,0.9348112700769552,0.9348112700769552,0.9348112700769552,46.09368561810507,46.09368561810507,46.09368561810507,46.09368561810507,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.9387716011834026,0.98,0.98,0.98,0.98,45.17181190574297,45.17181190574297,45.17181190574297,45.17181190574297,180.68724762297188,4336.493942951325,0.113579821143725,4.562809283408381e-05,0.22
2017-03-08,2017-03-19,1659.0815,0.9717907482149442,1612.2800522345722,0.217,2017,3,8,2017.03,2016,6,159,23,0.139300996513067,21.440712962075622,0.0132983800998836,0.42,3,Normal,49,9,9,9,107,183.0,0.1135038542133964,1429.2800522345722,1100.0,,4,275.0,275.0,275.0,275.0,329.28005223457217,50.99999999999999,9.0,16.0,16.19410092956912,237.08595130500305,100.0,18.0,25.0,25.19410092956912,344.08595130500305,1243.0,990.0,969.847366322604,20.15263367739601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.21144426487773,18.21144426487773,18.21144426487773,18.21144426487773,,0.934586049434365,0.934586049434365,0.934586049434365,0.934586049434365,45.90236651867092,45.90236651867092,45.90236651867092,45.90236651867092,0.934875081846658,0.934875081846658,0.934875081846658,0.934875081846658,0.98,0.98,0.98,0.98,44.9843191882975,44.9843191882975,44.9843191882975,44.9843191882975,179.93727675319,4318.49464207656,0.1116042318478122,4.543870625080555e-05,0.215
2017-03-09,2017-03-20,1683.6732,0.9730775912922432,1638.344661979303,0.214,2017,3,9,2017.03,2016,6,160,23,0.1415529787950118,26.06460974473089,0.0159091126242276,0.42,3,Normal,49,9,9,9,107,183.0,0.1116981086134315,1455.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,355.34466197930305,51.0,9.0,16.0,17.475966982588673,261.8686949967144,100.0,18.0,25.0,26.475966982588677,368.8686949967144,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2017-03-10,2017-03-21,1708.4979,0.9756355469043254,1666.8712830513916,0.212,2017,3,10,2017.03,2016,6,161,23,0.1440176788556402,28.52662107208857,0.0171138715761348,0.42,3,Normal,49,9,9,9,107,183.0,0.1097865215273241,1483.8712830513916,1100.0,,4,275.0,275.0,275.0,275.0,383.8712830513916,51.0,9.0,16.0,18.878915559904502,288.9923674914872,100.0,18.0,25.0,27.878915559904502,395.99236749148713,1243.0,990.0,970.0237379913968,19.97626200860316,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.03507259608488,18.03507259608488,18.03507259608488,18.03507259608488,,0.9340304786776674,0.9340304786776674,0.9340304786776674,0.9340304786776674,45.43079495241409,45.43079495241409,45.43079495241409,45.43079495241409,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.9252707729615904,0.98,0.98,0.98,0.98,44.52217905336581,44.52217905336581,44.52217905336581,44.52217905336581,178.0887162134632,4274.129189123118,0.1068401129854803,4.497189803370284e-05,0.21
2017-03-11,2017-03-22,1758.8504,0.981668277899988,1726.6076432517052,0.204,2017,3,11,2017.03,2016,6,162,24,0.1491789003769473,59.73636020031358,0.0345975302691308,0.54,3,Normal,49,9,9,9,107,183.0,0.1059881790256399,1543.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,443.6076432517052,51.000000000000014,9.0,16.0,21.8167693402478,345.79087391145737,100.0,18.0,25.0,30.8167693402478,452.79087391145737,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
