Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2017-03-12,2017-03-23,1810.1471,0.988013942331584,1788.450572471084,0.198,2017,3,12,2017.03,2016,6,163,24,0.1545221294615016,61.84292921937868,0.0345790541663843,0.54,3,Normal,49,9,9,9,107,183.0,0.1023232080421159,1605.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,505.4505724710839,51.0,9.000000000000004,16.000000000000004,24.85822487562708,404.5923475954568,100.0,18.0,25.0,33.85822487562707,511.5923475954568,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
2017-03-13,2017-03-24,1888.8793,1.0007678191571476,1890.32961771208,0.187,2017,3,13,2017.03,2016,6,164,24,0.1633244789703237,101.87904524099623,0.0538948574293108,0.54,3,Normal,49,9,9,9,107,183.0,0.0968085133329763,1707.32961771208,1100.0,,4,275.0,275.0,275.0,275.0,607.3296177120801,51.0,8.999999999999996,15.999999999999996,29.86866972354492,501.4609479885352,100.0,18.0,25.0,38.868669723544926,608.4609479885353,1243.0,990.0,970.7456803033776,19.254319696622478,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.313130284104197,17.313130284104197,17.313130284104197,17.313130284104197,,0.9303929240088752,0.9303929240088752,0.9303929240088752,0.9303929240088752,43.442357904039184,43.442357904039184,43.442357904039184,43.442357904039184,0.88477307340202,0.88477307340202,0.88477307340202,0.88477307340202,0.978477307340202,0.978477307340202,0.978477307340202,0.978477307340202,42.5073613864536,42.5073613864536,42.5073613864536,42.5073613864536,170.0294455458144,4080.706693099546,0.089946982765686,4.293672867318546e-05,0.185
2017-03-14,2017-03-25,1944.0572,1.008719832298274,1961.009052762252,0.18,2017,3,14,2017.03,2016,6,165,24,0.1694311821586585,70.67943505017182,0.0360423808093153,0.54,3,Normal,49,9,9,9,107,183.0,0.0933193040298455,1778.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,678.0090527622519,51.0,9.0,16.0,33.344707512897635,568.6643452493544,100.0,18.0,25.0,42.34470751289764,675.6643452493544,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2017-03-15,2017-03-26,2019.3579,1.00817989886424,2035.876043392704,0.173,2017,3,15,2017.03,2016,6,166,24,0.1758996901491296,74.86699063045194,0.036773845280722,0.54,3,Normal,49,9,9,9,107,183.0,0.0898875943817473,1852.876043392704,1100.0,,4,275.0,275.0,275.0,275.0,752.8760433927041,51.0,9.0,16.0,37.02669065865758,639.8493527340465,100.0,18.0,25.0,46.02669065865758,746.8493527340465,1243.0,990.0,971.1865973461204,18.81340265387962,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.872213241361344,16.872213241361344,16.872213241361344,16.872213241361344,,0.9281486219419794,0.9281486219419794,0.9281486219419794,0.9281486219419794,42.23387917726964,42.23387917726964,42.23387917726964,42.23387917726964,0.8601604720421514,0.8601604720421514,0.8601604720421514,0.8601604720421514,0.9760160472042152,0.9760160472042152,0.9760160472042152,0.9760160472042152,41.22094381269912,41.22094381269912,41.22094381269912,41.22094381269912,164.88377525079648,3957.2106060191154,0.080989103332649,4.163731698252437e-05,0.175
2017-03-16,2017-03-27,2118.7163,1.0117799479063805,2143.674667642398,0.162,2017,3,16,2017.03,2016,6,167,24,0.1852134912843032,107.79862424969429,0.0502868396388947,0.54,3,Normal,49,9,9,9,107,183.0,0.0853674313375463,1960.6746676423984,1100.0,,4,275.0,275.0,275.0,275.0,860.6746676423982,51.0,9.0,16.0,42.32826234306876,742.3464052993295,100.0,18.0,25.0,51.32826234306876,849.3464052993295,1243.0,990.0,971.4468009218956,18.553199078104512,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.612009665586235,16.612009665586235,16.612009665586235,16.612009665586235,,0.9268528081346196,0.9268528081346196,0.9268528081346196,0.9268528081346196,41.52449299594063,41.52449299594063,41.52449299594063,41.52449299594063,0.845712688308363,0.845712688308363,0.845712688308363,0.845712688308363,0.9745712688308362,0.9745712688308362,0.9745712688308362,0.9745712688308362,40.46857782661103,40.46857782661103,40.46857782661103,40.46857782661103,161.8743113064441,3884.9834713546575,0.0755125363703031,4.0877351340011136e-05,0.16
2017-03-17,2017-03-28,2232.5018,1.0053779694075775,2244.5081263827624,0.151,2017,3,17,2017.03,2016,6,168,24,0.1939255021194706,100.83345874036422,0.0449245237988364,0.54,3,Normal,49,9,9,9,107,183.0,0.0815323401367772,2061.5081263827624,1100.0,,4,275.0,275.0,275.0,275.0,961.5081263827624,51.0,9.0,16.0,47.28728490407028,838.220841478692,100.0,18.0,25.0,56.28728490407028,945.220841478692,1243.0,990.0,971.6901920291998,18.309807970800197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.368618558281916,16.368618558281916,16.368618558281916,16.368618558281916,,0.925640720420244,0.925640720420244,0.925640720420244,0.925640720420244,40.86258842136429,40.86258842136429,40.86258842136429,40.86258842136429,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.8322319434086414,0.973223194340864,0.973223194340864,0.973223194340864,0.973223194340864,39.768418832476165,39.768418832476165,39.768418832476165,39.768418832476165,159.07367532990466,3817.768207917712,0.0708723989278965,4.017012003280421e-05,0.15
2017-03-18,2017-03-29,2326.1223,1.0053953122300698,2338.6724560938283,0.139,2017,3,18,2017.03,2016,6,169,25,0.2020613002065067,94.16432971106588,0.040264009380922,0.54,3,Normal,49,9,9,9,107,183.0,0.0782495212286615,2155.6724560938283,1100.0,,4,275.0,275.0,275.0,275.0,1055.6724560938285,51.0,9.0,16.0,51.91831751281123,927.754138581017,100.0,18.0,25.0,60.91831751281123,1034.7541385810168,1243.0,990.0,971.9174852388472,18.082514761152765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.14132534863449,16.14132534863449,16.14132534863449,16.14132534863449,,0.9245088002361996,0.9245088002361996,0.9245088002361996,0.9245088002361996,40.24589911022961,40.24589911022961,40.24589911022961,40.24589911022961,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.9719672079638078,0.9719672079638078,0.9719672079638078,0.9719672079638078,39.117694190162965,39.117694190162965,39.117694190162965,39.117694190162965,156.47077676065186,3755.2986422556446,0.0669058107529933,3.9512822414306026e-05,0.14
2017-03-19,2017-03-30,2434.2255,1.0097146303051494,2457.8731008118675,0.128,2017,3,19,2017.03,2016,6,170,25,0.2123602359101453,119.20064471803929,0.048497477220718,0.54,3,Normal,49,9,9,9,107,183.0,0.0744546168553424,2274.8731008118675,1100.0,,4,275.0,275.0,275.0,275.0,1174.8731008118675,51.0,9.000000000000007,16.000000000000007,57.78064430222299,1041.0924565096443,100.0,18.0,25.0,66.78064430222298,1148.0924565096443,1243.0,990.0,972.2052109329942,17.79478906700581,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.853599654487532,15.853599654487532,15.853599654487532,15.853599654487532,,0.9222458363202922,0.9222458363202922,0.9222458363202922,0.9222458363202922,39.43174379983391,39.43174379983391,39.43174379983391,39.43174379983391,0.803090505088267,0.803090505088267,0.803090505088267,0.803090505088267,0.9703090505088268,0.9703090505088268,0.9703090505088268,0.9703090505088268,38.26097788632416,38.26097788632416,38.26097788632416,38.26097788632416,153.04391154529662,3673.053877087119,0.0622668076292239,3.864745241042844e-05,0.13
2017-03-20,2017-03-31,2545.2989,1.0133665021153897,2579.320643131149,0.118,2017,3,20,2017.03,2016,6,171,25,0.2228533035665313,121.44754231928164,0.047085089107747,0.54,3,Normal,49,9,9,9,107,183.0,0.0709489145862254,2396.320643131149,1100.0,,4,275.0,275.0,275.0,275.0,1296.3206431311492,51.0,9.0,16.0,63.7534742523516,1156.5671688787977,100.0,18.0,25.0,72.7534742523516,1263.5671688787977,1243.0,990.0,972.4983601730752,17.501639826924816,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.56045041440654,15.56045041440654,15.56045041440654,15.56045041440654,,0.9191237969134296,0.9191237969134296,0.9191237969134296,0.9191237969134296,38.57159231396668,38.57159231396668,38.57159231396668,38.57159231396668,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.7855721448873051,0.97,0.97,0.97,0.97,37.414444544547685,37.414444544547685,37.414444544547685,37.414444544547685,149.65777817819074,3591.786676276578,0.0580221689679165,3.779236822681585e-05,0.12
2017-03-21,2017-04-01,2672.2303,1.0168576574949744,2717.277843145093,0.107,2017,3,21,2017.03,2016,6,172,25,0.234772805647736,137.95720001394378,0.0507703694570542,0.52,3,Normal,49,9,9,9,107,183.0,0.0673468119801058,2534.277843145093,1100.0,,4,275.0,275.0,275.0,275.0,1434.277843145093,51.0,9.0,16.0,70.53825458090621,1287.7395885641863,100.0,18.0,25.0,79.53825458090621,1394.7395885641863,1243.0,990.0,972.83136031104,17.16863968896007,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.227450276441791,15.227450276441791,15.227450276441791,15.227450276441791,,0.9155773454441052,0.9155773454441052,0.9155773454441052,0.9155773454441052,37.6005001261362,37.6005001261362,37.6005001261362,37.6005001261362,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.7657942999213074,0.97,0.97,0.97,0.97,36.47248512235211,36.47248512235211,36.47248512235211,36.47248512235211,145.88994048940845,3501.3585717458027,0.0536897398466066,3.684089406298193e-05,0.105
2017-03-22,2017-04-02,2842.8338,1.023722638518117,2910.2733186044848,0.094,2017,3,22,2017.03,2016,6,173,25,0.2514476147274274,192.99547545939183,0.0663152406427365,0.52,3,Normal,49,9,9,9,107,183.0,0.0628806919371239,2727.2733186044848,1100.0,,4,275.0,275.0,275.0,275.0,1627.2733186044848,51.0,9.0,16.0,71.0,1480.273318604485,100.0,18.0,25.0,80.0,1587.273318604485,1243.0,990.0,973.2972114587004,16.702788541299583,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.761599128781306,14.761599128781306,14.761599128781306,14.761599128781306,,0.9104992142946238,0.9104992142946238,0.9104992142946238,0.9104992142946238,36.24802727651297,36.24802727651297,36.24802727651297,36.24802727651297,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.7382490280348873,0.97,0.97,0.97,0.97,35.16058645821758,35.16058645821758,35.16058645821758,35.16058645821758,140.64234583287032,3375.416299988888,0.0483261640526293,3.5515743897189475e-05,0.095
2017-03-23,2017-04-03,3033.7163,1.025295114645132,3110.454501609306,0.079,2017,3,23,2017.03,2016,6,174,25,0.2687432689390441,200.1811830048213,0.0643575345343423,0.52,3,Normal,49,9,9,9,107,183.0,0.0588338456342371,2927.454501609306,1100.0,,4,275.0,275.0,275.0,275.0,1827.454501609306,51.0,9.0,16.0,71.0,1680.4545016093064,100.0,18.0,25.0,80.0,1787.4545016093064,1243.0,990.0,973.7804074176776,16.219592582322434,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.278403169804156,14.278403169804156,14.278403169804156,14.278403169804156,,0.9051164113116182,0.9051164113116182,0.9051164113116182,0.9051164113116182,34.854228453357024,34.854228453357024,34.854228453357024,34.854228453357024,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.97,0.97,0.97,0.97,33.808601599756315,33.808601599756315,33.808601599756315,33.808601599756315,135.23440639902526,3245.6257535766063,0.043477378090262,3.415010262601648e-05,0.08
2017-03-24,2017-04-04,3188.9642,1.0315586851813885,3289.6037172425176,0.069,2017,3,24,2017.03,2016,6,175,25,0.2842217611697536,179.14921563321153,0.0544592087777009,0.52,3,Normal,49,9,9,9,107,183.0,0.0556298009516472,3106.6037172425176,1100.0,,4,275.0,275.0,275.0,275.0,2006.6037172425176,51.0,9.0,16.0,71.0,1859.6037172425172,100.0,18.0,25.0,80.0,1966.6037172425172,1243.0,990.0,974.1746364484424,15.82536355155753,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.884174139039253,13.884174139039253,13.884174139039253,13.884174139039253,,0.9001357254059118,0.9001357254059118,0.9001357254059118,0.9001357254059118,33.70539678678372,33.70539678678372,33.70539678678372,33.70539678678372,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.6864642930098517,0.97,0.97,0.97,0.97,32.6942348831802,32.6942348831802,32.6942348831802,32.6942348831802,130.7769395327208,3138.6465487852997,0.0397546181162342,3.302447967998e-05,0.07
2017-03-25,2017-04-05,3334.1657,1.0394409287846869,3465.6682919300456,0.06,2017,3,25,2017.03,2016,6,176,26,0.2994337404227559,176.06457468752797,0.0508024888294998,0.52,3,Normal,49,9,9,9,107,183.0,0.0528036686102138,3282.6682919300456,1100.0,,4,275.0,275.0,275.0,275.0,2182.6682919300456,51.0,9.0,16.0,71.0,2035.6682919300451,100.0,18.0,25.0,80.0,2142.6682919300456,1243.0,990.0,974.5477256662329,15.452274333767264,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.511084921248989,13.511084921248989,13.511084921248989,13.511084921248989,,0.8940823528472648,0.8940823528472648,0.8940823528472648,0.8940823528472648,32.579104293827406,32.579104293827406,32.579104293827406,32.579104293827406,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.6635255456991325,0.97,0.97,0.97,0.97,31.601731165012584,31.601731165012584,31.601731165012584,31.601731165012584,126.40692466005034,3033.766191841208,0.0364740402174074,3.1920940570719786e-05,0.06
2017-03-26,2017-04-06,3453.1404,1.021913524541566,3528.8108769008727,0.055,2017,3,26,2017.03,2016,6,177,26,0.3048892597642353,63.1425849708271,0.0178934454617985,0.52,3,Normal,49,9,9,9,107,183.0,0.0518588290457541,3345.8108769008727,1100.0,,4,275.0,275.0,275.0,275.0,2245.8108769008727,51.0,9.0,16.0,71.0,2098.8108769008727,100.0,18.0,25.0,80.0,2205.8108769008727,1243.0,990.0,974.6815278105756,15.31847218942437,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.377282776906092,13.377282776906092,13.377282776906092,13.377282776906092,,0.8919114130553014,0.8919114130553014,0.8919114130553014,0.8919114130553014,32.1781463168926,32.1781463168926,32.1781463168926,32.1781463168926,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.97,0.97,0.97,0.97,31.212801927385826,31.212801927385826,31.212801927385826,31.212801927385826,124.85120770954327,2996.428985029039,0.0353805324413395,3.1528082754935175e-05,0.055
2017-03-27,2017-04-07,3590.0006,1.0291719585543644,3694.727948713343,0.048,2017,3,27,2017.03,2016,6,178,26,0.3192244947688328,165.91707181247008,0.0449064380694793,0.52,3,Normal,49,9,9,9,107,183.0,0.0495300337508552,3511.727948713343,1100.0,,4,275.0,275.0,275.0,275.0,2411.727948713343,51.0,9.0,16.0,71.0,2264.7279487133424,100.0,18.0,25.0,80.0,2371.7279487133424,1243.0,990.0,975.0331139865592,14.966886013440783,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.025696600922508,13.025696600922508,13.025696600922508,13.025696600922508,,0.8862069273499676,0.8862069273499676,0.8862069273499676,0.8862069273499676,31.132033711900085,31.132033711900085,31.132033711900085,31.132033711900085,0.6340536397535659,0.6340536397535659,0.6340536397535659,0.6340536397535659,0.97,0.97,0.97,0.97,30.198072700543083,30.198072700543083,30.198072700543083,30.198072700543083,120.79229080217232,2899.014979252136,0.0326931488539602,3.0503103737922308e-05,0.05
2017-03-28,2017-04-08,3651.8579,1.0362111948982793,3784.096038157721,0.046,2017,3,28,2017.03,2016,6,179,26,0.3269458976968271,89.36808944437826,0.023616760394878,0.52,3,Normal,49,9,9,9,107,183.0,0.048360294811411,3601.096038157721,1100.0,,4,275.0,275.0,275.0,275.0,2501.096038157721,51.0,8.999999999999986,15.999999999999986,70.99999999999999,2354.0960381577206,100.0,18.0,25.0,80.0,2461.0960381577206,1243.0,990.0,975.2224892237152,14.777510776284885,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.836321363766608,12.836321363766608,12.836321363766608,12.836321363766608,,0.8821784308915102,0.8821784308915102,0.8821784308915102,0.8821784308915102,30.53995619617063,30.53995619617063,30.53995619617063,30.53995619617063,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.6219950345452266,0.97,0.97,0.97,0.97,29.623757510285508,29.623757510285508,29.623757510285508,29.623757510285508,118.49503004114204,2843.8807209874085,0.0313139594889433,2.992298738412677e-05,0.045
2017-03-29,2017-04-09,3698.669,1.0311736660449222,3813.9700722167054,0.044,2017,3,29,2017.03,2016,6,180,26,0.3295270142395233,29.874034058984307,0.0078327919446995,0.52,3,Normal,49,9,9,9,107,183.0,0.0479814986837689,3630.9700722167054,1100.0,,4,275.0,275.0,275.0,275.0,2530.9700722167054,51.0,9.0,16.0,71.0,2383.9700722167054,100.0,18.0,25.0,80.0,2490.9700722167054,1243.0,990.0,975.2857937244592,14.714206275540846,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.773016863022567,12.773016863022567,12.773016863022567,12.773016863022567,,0.8807816170825931,0.8807816170825931,0.8807816170825931,0.8807816170825931,30.34122567287906,30.34122567287906,30.34122567287906,30.34122567287906,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.6179475697124044,0.97,0.97,0.97,0.97,29.43098890269269,29.43098890269269,29.43098890269269,29.43098890269269,117.72395561077074,2825.3749346584978,0.0308665126840779,2.97282716188815e-05,0.045
2017-03-30,2017-04-10,3730.076,1.0311736660449222,3846.3561435461793,0.043,2017,3,30,2017.03,2016,6,181,26,0.3323251708023899,32.38607132947391,0.008419935679595,0.52,3,Normal,49,9,9,9,107,183.0,0.047577497551041,3663.3561435461793,1100.0,,4,275.0,275.0,275.0,275.0,2563.3561435461797,51.0,9.0,16.0,71.0,2416.35614354618,100.0,18.0,25.0,80.0,2523.35614354618,1243.0,990.0,975.3544213518002,14.64557864819983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.704389235681552,12.704389235681552,12.704389235681552,12.704389235681552,,0.8792673484853135,0.8792673484853135,0.8792673484853135,0.8792673484853135,30.126323163868296,30.126323163868296,30.126323163868296,30.126323163868296,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.6135707365349958,0.97,0.97,0.97,0.97,29.222533468952246,29.222533468952246,29.222533468952246,29.222533468952246,116.89013387580898,2805.3632130194155,0.0303898363837003,2.951771057469924e-05,0.045
2017-03-31,2017-04-11,3761.6431,1.0254302252497345,3857.302531342109,0.042,2017,3,31,2017.03,2016,6,182,26,0.3332709387079582,10.946387795929692,0.0028378349136439,0.52,3,Normal,49,9,9,9,107,183.0,0.0474424804673868,3674.302531342109,1100.0,,4,275.0,275.0,275.0,275.0,2574.302531342109,51.0,8.999999999999986,15.999999999999986,70.99999999999999,2427.302531342109,100.0,18.0,25.0,80.0,2534.302531342109,1243.0,990.0,975.3776172687964,14.62238273120363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.681193318685352,12.681193318685352,12.681193318685352,12.681193318685352,,0.8787555305767922,0.8787555305767922,0.8787555305767922,0.8787555305767922,30.053813555953504,30.053813555953504,30.053813555953504,30.053813555953504,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.97,0.97,0.97,0.97,29.152199149274896,29.152199149274896,29.152199149274896,29.152199149274896,116.60879659709958,2798.61111833039,0.0302306587698545,2.944666580734838e-05,0.04
2017-04-01,2017-04-12,3793.3704,1.025470972214844,3889.991232059012,0.041,2017,4,1,2017.04,2016,7,183,27,0.3360952424498986,32.688700716902986,0.0084032839065296,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0758356465096332,3594.991232059012,1100.0,,4,275.0,275.0,275.0,275.0,2494.991232059012,30.0,4.0,7.0,55.0,2398.9912320590124,100.0,18.0,25.0,80.0,2566.9912320590124,1243.0,990.0,975.4468861822204,14.553113817779716,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.61192440526144,12.61192440526144,12.61192440526144,12.61192440526144,,0.8772271120020938,0.8772271120020938,0.8772271120020938,0.8772271120020938,29.83766255209134,29.83766255209134,29.83766255209134,29.83766255209134,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.6076917016719214,0.97,0.97,0.97,0.97,28.9425326755286,28.9425326755286,28.9425326755286,28.9425326755286,115.7701307021144,2778.4831368507457,0.0297610261298291,2.923488149043293e-05,0.04
2017-04-02,2017-04-13,3761.6431,1.0254302252497345,3857.302531342109,0.042,2017,4,2,2017.04,2016,7,184,27,0.3332709387079582,32.688700716902986,0.0084744975151143,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0764783155075362,3562.302531342109,1100.0,,4,275.0,275.0,275.0,275.0,2462.302531342109,30.0,4.0,7.0,55.0,2366.302531342109,100.0,18.0,25.0,80.0,2534.302531342109,1243.0,990.0,975.3776172687964,14.62238273120363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.681193318685352,12.681193318685352,12.681193318685352,12.681193318685352,,0.8787555305767922,0.8787555305767922,0.8787555305767922,0.8787555305767922,30.053813555953504,30.053813555953504,30.053813555953504,30.053813555953504,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.97,0.97,0.97,0.97,29.152199149274896,29.152199149274896,29.152199149274896,29.152199149274896,116.60879659709958,2798.61111833039,0.0302306587698545,2.944666580734838e-05,0.04
2017-04-03,2017-04-14,3761.6431,1.0254302252497345,3857.302531342109,0.042,2017,4,3,2017.04,2016,7,185,27,0.3332709387079582,0.0,0.0,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0764783155075362,3562.302531342109,1100.0,,4,275.0,275.0,275.0,275.0,2462.302531342109,30.0,4.0,7.0,55.0,2366.302531342109,100.0,18.0,25.0,80.0,2534.302531342109,1243.0,990.0,975.3776172687964,14.62238273120363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.681193318685352,12.681193318685352,12.681193318685352,12.681193318685352,,0.8787555305767922,0.8787555305767922,0.8787555305767922,0.8787555305767922,30.053813555953504,30.053813555953504,30.053813555953504,30.053813555953504,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.97,0.97,0.97,0.97,29.152199149274896,29.152199149274896,29.152199149274896,29.152199149274896,116.60879659709958,2798.61111833039,0.0302306587698545,2.944666580734838e-05,0.04
2017-04-04,2017-04-15,3761.6431,1.0254302252497345,3857.302531342109,0.042,2017,4,4,2017.04,2016,7,186,27,0.3332709387079582,0.0,0.0,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0764783155075362,3562.302531342109,1100.0,,4,275.0,275.0,275.0,275.0,2462.302531342109,30.0,4.0,7.0,55.0,2366.302531342109,100.0,18.0,25.0,80.0,2534.302531342109,1243.0,990.0,975.3776172687964,14.62238273120363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.681193318685352,12.681193318685352,12.681193318685352,12.681193318685352,,0.8787555305767922,0.8787555305767922,0.8787555305767922,0.8787555305767922,30.053813555953504,30.053813555953504,30.053813555953504,30.053813555953504,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.97,0.97,0.97,0.97,29.152199149274896,29.152199149274896,29.152199149274896,29.152199149274896,116.60879659709958,2798.61111833039,0.0302306587698545,2.944666580734838e-05,0.04
2017-04-05,2017-04-16,3761.6431,1.0254302252497345,3857.302531342109,0.042,2017,4,5,2017.04,2016,7,187,27,0.3332709387079582,0.0,0.0,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0764783155075362,3562.302531342109,1100.0,,4,275.0,275.0,275.0,275.0,2462.302531342109,30.0,4.0,7.0,55.0,2366.302531342109,100.0,18.0,25.0,80.0,2534.302531342109,1243.0,990.0,975.3776172687964,14.62238273120363,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.681193318685352,12.681193318685352,12.681193318685352,12.681193318685352,,0.8787555305767922,0.8787555305767922,0.8787555305767922,0.8787555305767922,30.053813555953504,30.053813555953504,30.053813555953504,30.053813555953504,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.6120939624430448,0.97,0.97,0.97,0.97,29.152199149274896,29.152199149274896,29.152199149274896,29.152199149274896,116.60879659709958,2798.61111833039,0.0302306587698545,2.944666580734838e-05,0.04
2017-04-06,2017-04-17,3714.3525,1.0311736660449222,3830.142484408122,0.044,2017,4,6,2017.04,2016,7,188,27,0.3309243106528617,27.16004693398691,0.0070911322606276,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0770206333578701,3535.142484408122,1100.0,,4,275.0,275.0,275.0,275.0,2435.142484408122,30.0,4.0,7.0,55.0,2339.142484408122,100.0,18.0,25.0,80.0,2507.142484408122,1243.0,990.0,975.3200638360076,14.679936163992352,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.738746751474077,12.738746751474077,12.738746751474077,12.738746751474077,,0.8800254470712754,0.8800254470712754,0.8800254470712754,0.8800254470712754,30.233841201593872,30.233841201593872,30.233841201593872,30.233841201593872,0.615760513270751,0.615760513270751,0.615760513270751,0.615760513270751,0.97,0.97,0.97,0.97,29.326825965546057,29.326825965546057,29.326825965546057,29.326825965546057,117.30730386218424,2815.3752926924217,0.0306273994609137,2.9623056530854604e-05,0.045
2017-04-07,2017-04-18,3667.4217,1.0362111948982793,3800.223421952879,0.046,2017,4,7,2017.04,2016,7,189,27,0.3283393036567287,29.91906245524296,0.0078729745947063,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0776270148475648,3505.223421952879,1100.0,,4,275.0,275.0,275.0,275.0,2405.223421952879,30.0,4.0,7.0,55.0,2309.223421952879,100.0,18.0,25.0,80.0,2477.223421952879,1243.0,990.0,975.2566639179478,14.743336082052224,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.802146669533949,12.802146669533949,12.802146669533949,12.802146669533949,,0.8814243662632666,0.8814243662632666,0.8814243662632666,0.8814243662632666,30.43261303780684,30.43261303780684,30.43261303780684,30.43261303780684,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.6198088195072676,0.97,0.97,0.97,0.97,29.519634646672635,29.519634646672635,29.519634646672635,29.519634646672635,118.07853858669054,2833.8849260805728,0.0310714727730433,2.98178127744168e-05,0.045
2017-04-08,2017-04-19,3636.3339,1.0307021203505466,3747.977061032573,0.047,2017,4,8,2017.04,2016,7,190,28,0.3238252180732143,52.24636092030596,0.013939882787306,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0787091263356684,3452.977061032573,1100.0,,4,275.0,275.0,275.0,275.0,2352.977061032573,30.0,4.0,7.0,55.0,2256.977061032573,100.0,18.0,25.0,80.0,2424.977061032573,1243.0,990.0,975.1459513912356,14.8540486087644,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,12.912859196246124,12.912859196246124,12.912859196246124,12.912859196246124,,0.8838672381651708,0.8838672381651708,0.8838672381651708,0.8838672381651708,30.780866774595257,30.780866774595257,30.780866774595257,30.780866774595257,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.6269015636373779,0.97,0.97,0.97,0.97,29.8574407713574,29.8574407713574,29.8574407713574,29.8574407713574,119.4297630854296,2866.3143140503103,0.0318651264777289,3.015903108217919e-05,0.045
2017-04-09,2017-04-20,3574.6356,1.0285190813200429,3676.580923365921,0.049,2017,4,9,2017.04,2016,7,191,28,0.3176565917788155,71.39613766665252,0.0194191666536987,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0802375919771477,3381.580923365921,1100.0,,4,275.0,275.0,275.0,275.0,2281.580923365921,30.0,4.0,7.0,55.0,2185.580923365921,100.0,18.0,25.0,80.0,2353.580923365921,1243.0,990.0,974.994659575704,15.005340424296037,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.06415101177776,13.06415101177776,13.06415101177776,13.06415101177776,,0.8868308501660941,0.8868308501660941,0.8868308501660941,0.8868308501660941,31.24592440324527,31.24592440324527,31.24592440324527,31.24592440324527,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.6363732057687427,0.97,0.97,0.97,0.97,30.30854667114791,30.30854667114791,30.30854667114791,30.30854667114791,121.23418668459163,2909.620480430199,0.0329747091690834,3.061469360722011e-05,0.05
2017-04-10,2017-04-21,3513.5718,1.0218789199542715,3590.4449561657857,0.052,2017,4,10,2017.04,2016,7,192,28,0.3102144442127239,86.13596720013494,0.0239903321877183,0.3,2,Mod_Wet,70,14,18,25,168,295.0,0.0821625184626221,3295.4449561657857,1100.0,,4,275.0,275.0,275.0,275.0,2195.4449561657857,30.0,4.0,7.0,55.0,2099.444956165786,100.0,18.0,25.0,80.0,2267.444956165786,1243.0,990.0,974.8121333594942,15.187866640505831,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.246677227987554,13.246677227987554,13.246677227987554,13.246677227987554,,0.8897923380240981,0.8897923380240981,0.8897923380240981,0.8897923380240981,31.788278507567597,31.788278507567597,31.788278507567597,31.788278507567597,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.6474191142070793,0.97,0.97,0.97,0.97,30.83463015234057,30.83463015234057,30.83463015234057,30.83463015234057,123.33852060936226,2960.1244946246943,0.0343518761922685,3.114609106297027e-05,0.05
2017-04-11,2017-04-22,3483.2772,1.021522208279416,3558.245017393341,0.053,2017,4,11,2017.04,2016,7,193,28,0.3074323695027847,32.19993877244451,0.0090493877220498,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0829060389484105,3263.245017393341,1100.0,,4,275.0,275.0,275.0,275.0,2163.245017393341,30.0,4.0,7.0,55.0,2067.245017393341,100.0,18.0,25.0,80.0,2235.245017393341,1243.0,990.0,974.743900155905,15.256099844095049,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.31491043157677,13.31491043157677,13.31491043157677,13.31491043157677,,0.8908994217523332,0.8908994217523332,0.8908994217523332,0.8908994217523332,31.99177374551808,31.99177374551808,31.99177374551808,31.99177374551808,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.6515636200716514,0.97,0.97,0.97,0.97,31.032020533152537,31.032020533152537,31.032020533152537,31.032020533152537,124.12808213261016,2979.073971182644,0.0348846359724667,3.134547528601267e-05,0.055
2017-04-12,2017-04-23,3468.1891,1.021913524541566,3544.1893469576416,0.054,2017,4,12,2017.04,2016,7,194,28,0.3062179595771402,14.05567043569954,0.00396583507813,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0832348306258609,3249.1893469576416,1100.0,,4,275.0,275.0,275.0,275.0,2149.1893469576416,30.0,4.0,7.0,55.0,2053.1893469576416,100.0,18.0,25.0,80.0,2221.1893469576416,1243.0,990.0,974.714115520934,15.285884479066,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.344695066547722,13.344695066547722,13.344695066547722,13.344695066547722,,0.8913826774547366,0.8913826774547366,0.8913826774547366,0.8913826774547366,32.080729674662535,32.080729674662535,32.080729674662535,32.080729674662535,0.653375349789461,0.653375349789461,0.653375349789461,0.653375349789461,0.97,0.97,0.97,0.97,31.118307784422655,31.118307784422655,31.118307784422655,31.118307784422655,124.47323113769065,2987.3575473045757,0.0351203671566078,3.1432634125679456e-05,0.055
2017-04-13,2017-04-24,3453.1404,1.021913524541566,3528.8108769008727,0.055,2017,4,13,2017.04,2016,7,195,28,0.3048892597642353,15.378470056768949,0.0043579751347498,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0835975659480735,3233.8108769008727,1100.0,,4,275.0,275.0,275.0,275.0,2133.8108769008727,30.000000000000057,4.0,7.0,55.0,2037.8108769008727,100.0,18.0,25.0,80.0,2205.8108769008727,1243.0,990.0,974.6815278105756,15.31847218942437,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.377282776906092,13.377282776906092,13.377282776906092,13.377282776906092,,0.8919114130553014,0.8919114130553014,0.8919114130553014,0.8919114130553014,32.1781463168926,32.1781463168926,32.1781463168926,32.1781463168926,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.6553593954560611,0.97,0.97,0.97,0.97,31.212801927385826,31.212801927385826,31.212801927385826,31.212801927385826,124.85120770954327,2996.428985029039,0.0353805324413395,3.1528082754935175e-05,0.055
2017-04-14,2017-04-25,3408.2305,1.0258396885498031,3496.2981146259385,0.057,2017,4,14,2017.04,2016,7,196,28,0.3020801571036811,32.512762274934175,0.0092991962381367,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0843749561188552,3201.2981146259385,1100.0,,4,275.0,275.0,275.0,275.0,2101.2981146259385,30.000000000000057,4.0,7.0,55.0,2005.2981146259383,100.0,18.0,25.0,80.0,2173.298114625938,1243.0,990.0,974.6126317190884,15.387368280911687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.44617886839341,13.44617886839341,13.44617886839341,13.44617886839341,,0.893029252139683,0.893029252139683,0.893029252139683,0.893029252139683,32.38440800148549,32.38440800148549,32.38440800148549,32.38440800148549,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.6595602444294397,0.97,0.97,0.97,0.97,31.41287576144092,31.41287576144092,31.41287576144092,31.41287576144092,125.65150304576368,3015.636073098329,0.0359384408669644,3.1730177536809014e-05,0.055
2017-04-15,2017-04-26,3378.487,1.0310770263443272,3483.480329502967,0.058,2017,4,15,2017.04,2016,7,197,29,0.3009727004690564,12.8177851229716,0.0036795916470125,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0846854215026072,3188.480329502967,1100.0,,4,275.0,275.0,275.0,275.0,2088.480329502967,29.999999999999943,4.0,6.999999999999986,55.0,1992.480329502967,100.0,18.0,25.0,80.0,2160.480329502967,1243.0,990.0,974.585470222042,15.414529777958023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.473340365439746,13.473340365439746,13.473340365439746,13.473340365439746,,0.8934699474292599,0.8934699474292599,0.8934699474292599,0.8934699474292599,32.465838481676315,32.465838481676315,32.465838481676315,32.465838481676315,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.6612187063477865,0.97,0.97,0.97,0.97,31.491863327226024,31.491863327226024,31.491863327226024,31.491863327226024,125.9674533089041,3023.2188794136982,0.0361613792511001,3.180996295679396e-05,0.06
2017-04-16,2017-04-27,3363.6740000000004,1.0340492705415865,3478.2046460397005,0.058,2017,4,16,2017.04,2016,7,198,29,0.3005168814178301,5.275683463266431,0.0015167835133776,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0848138709537658,3183.2046460397005,1100.0,,4,275.0,275.0,275.0,275.0,2083.2046460397005,30.0,4.0,7.0,55.0,1987.2046460397007,100.0,18.0,25.0,80.0,2155.2046460397005,1243.0,990.0,974.5742907975604,15.425709202439748,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.484519789921473,13.484519789921473,13.484519789921473,13.484519789921473,,0.8936513335914759,0.8936513335914759,0.8936513335914759,0.8936513335914759,32.499373280615714,32.499373280615714,32.499373280615714,32.499373280615714,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.6619016961428862,0.97,0.97,0.97,0.97,31.52439208219724,31.52439208219724,31.52439208219724,31.52439208219724,126.09756832878897,3026.3416398909358,0.0362536369078697,3.184282028504772e-05,0.06
2017-04-17,2017-04-28,3304.8137,1.0414612372122911,3441.835364758131,0.061,2017,4,17,2017.04,2016,7,199,29,0.2973745755151025,36.36928128156978,0.0105668277030227,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0857100845149606,3146.835364758131,1100.0,,4,275.0,275.0,275.0,275.0,2046.8353647581312,30.0,4.0,7.000000000000014,55.0,1950.8353647581312,100.0,18.0,25.0,80.0,2118.835364758131,1243.0,990.0,974.497222558654,15.50277744134587,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.561588028827591,13.561588028827591,13.561588028827591,13.561588028827591,,0.8949017657677277,0.8949017657677277,0.8949017657677277,0.8949017657677277,32.73085164618306,32.73085164618306,32.73085164618306,32.73085164618306,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.6666161231401846,0.97,0.97,0.97,0.97,31.748926096797568,31.748926096797568,31.748926096797568,31.748926096797568,126.99570438719029,3047.8969052925668,0.0368976696815696,3.2069622319997544e-05,0.06
2017-04-18,2017-04-29,3261.0784,1.039721484844799,3390.613276243302,0.065,2017,4,18,2017.04,2016,7,200,29,0.2929489870674213,51.22208851482856,0.0151070276500483,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0870049091316162,3095.613276243302,1100.0,,4,275.0,275.0,275.0,275.0,1995.6132762433024,30.000000000000057,4.0,7.0,55.0,1899.613276243302,100.0,18.0,25.0,80.0,2067.6132762433017,1243.0,990.0,974.388680513944,15.61131948605589,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.670130073537614,13.670130073537614,13.670130073537614,13.670130073537614,,0.8966628604431477,0.8966628604431477,0.8966628604431477,0.8966628604431477,33.05774475292591,33.05774475292591,33.05774475292591,33.05774475292591,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.6732738238885114,0.97,0.97,0.97,0.97,32.06601241033813,32.06601241033813,32.06601241033813,32.06601241033813,128.26404964135253,3078.3371913924607,0.0378291592674541,3.238991152559407e-05,0.065
2017-04-19,2017-04-30,3217.6933,1.03475301412095,3329.5178406917853,0.068,2017,4,19,2017.04,2016,7,201,29,0.2876703414357702,61.0954355515164,0.0183496345341169,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0886014174168554,3034.5178406917853,1100.0,,4,275.0,275.0,275.0,275.0,1934.5178406917853,30.0,4.0,7.0,55.0,1838.5178406917853,100.0,18.0,25.0,80.0,2006.5178406917853,1243.0,990.0,974.259216376704,15.74078362329601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.799594210777734,13.799594210777734,13.799594210777734,13.799594210777734,,0.8987634160698688,0.8987634160698688,0.8987634160698688,0.8987634160698688,33.448996676002054,33.448996676002054,33.448996676002054,33.448996676002054,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.6812422948269257,0.97,0.97,0.97,0.97,32.445526775721994,32.445526775721994,32.445526775721994,32.445526775721994,129.78210710288798,3114.770570469312,0.038979249642922,3.2773259369416155e-05,0.07
2017-04-20,2017-05-01,3174.6577,1.029432299299805,3268.095175600831,0.07,2017,4,20,2017.04,2016,7,202,29,0.2823634231719118,61.42266509095453,0.0187946377907008,0.28,2,Mod_Wet,70,14,18,25,168,295.0,0.0902666489649479,2973.095175600831,1100.0,,4,275.0,275.0,275.0,275.0,1873.0951756008312,29.999999999999943,4.0,7.0,55.0,1777.0951756008317,100.0,18.0,25.0,80.0,1945.0951756008317,1243.0,990.0,974.1290588244874,15.870941175512598,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,13.92975176299432,13.92975176299432,13.92975176299432,13.92975176299432,,0.9008752223545828,0.9008752223545828,0.9008752223545828,0.9008752223545828,33.84382281325551,33.84382281325551,33.84382281325551,33.84382281325551,0.689283560351436,0.689283560351436,0.689283560351436,0.689283560351436,0.97,0.97,0.97,0.97,32.82850812885784,32.82850812885784,32.82850812885784,32.82850812885784,131.31403251543136,3151.536780370353,0.0401806022957362,3.316010922106853e-05,0.07
2017-04-21,2017-05-02,3131.9704,1.0186525751611355,3190.3897132884526,0.073,2017,4,21,2017.04,2016,7,203,29,0.2756496712281223,77.7054623123786,0.0243561035784197,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.092465192816815,2895.3897132884526,1100.0,,4,275.0,275.0,275.0,275.0,1795.3897132884526,30.0,4.0,7.0,55.0,1699.3897132884526,100.0,18.0,25.0,80.0,1867.3897132884529,1243.0,990.0,973.9643972495874,16.035602750412636,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.09441333789436,14.09441333789436,14.09441333789436,14.09441333789436,,0.9030667645841431,0.9030667645841431,0.9030667645841431,0.9030667645841431,34.32719019076448,34.32719019076448,34.32719019076448,34.32719019076448,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.6991281097915372,0.97,0.97,0.97,0.97,33.297374485041544,33.297374485041544,33.297374485041544,33.297374485041544,133.18949794016618,3196.5479505639883,0.0417470935871601,3.3633711601052065e-05,0.075
2017-04-22,2017-05-03,3075.5944,1.0205046759891518,3138.65846664605,0.077,2017,4,22,2017.04,2016,7,204,30,0.2711800915182187,51.73124664240277,0.0164819610646208,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0939892005246544,2843.65846664605,1100.0,,4,275.0,275.0,275.0,275.0,1743.65846664605,30.0,4.0,7.0,55.0,1647.65846664605,100.0,18.0,25.0,80.0,1815.6584666460496,1243.0,990.0,973.8484859539732,16.15151404602682,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.210324633508542,14.210324633508542,14.210324633508542,14.210324633508542,,0.9043580164172852,0.9043580164172852,0.9043580164172852,0.9043580164172852,34.658980633474435,34.658980633474435,34.658980633474435,34.658980633474435,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.7058855526165873,0.97,0.97,0.97,0.97,33.6192112144702,33.6192112144702,33.6192112144702,33.6192112144702,134.4768448578808,3227.444276589139,0.0428453258890515,3.3958799206535555e-05,0.075
2017-04-23,2017-05-04,3033.7163,1.025295114645132,3110.454501609306,0.079,2017,4,23,2017.04,2016,7,205,30,0.2687432689390441,28.20396503674373,0.0090674739084437,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0948414451480872,2815.454501609306,1100.0,,4,275.0,275.0,275.0,275.0,1715.454501609306,30.0,4.0,7.0,55.0,1619.4545016093064,100.0,18.0,25.0,80.0,1787.4545016093064,1243.0,990.0,973.7804074176776,16.219592582322434,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.278403169804156,14.278403169804156,14.278403169804156,14.278403169804156,,0.9051164113116182,0.9051164113116182,0.9051164113116182,0.9051164113116182,34.854228453357024,34.854228453357024,34.854228453357024,34.854228453357024,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.7098620866264159,0.97,0.97,0.97,0.97,33.808601599756315,33.808601599756315,33.808601599756315,33.808601599756315,135.23440639902526,3245.6257535766063,0.043477378090262,3.415010262601648e-05,0.08
2017-04-24,2017-05-05,2992.1835,1.0214817302837893,3056.4607789066054,0.0819999999999999,2017,4,24,2017.04,2016,7,206,30,0.2640782112975307,53.99372270270078,0.0176654394112709,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0965168609510281,2761.4607789066054,1100.0,,4,275.0,275.0,275.0,275.0,1661.4607789066054,30.0,4.0,7.0,55.0,1565.4607789066056,100.0,18.0,25.0,80.0,1733.4607789066056,1243.0,990.0,973.6500777421884,16.349922257811613,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.408732845293336,14.408732845293336,14.408732845293336,14.408732845293336,,0.9065682838965676,0.9065682838965676,0.9065682838965676,0.9065682838965676,35.22878812998964,35.22878812998964,35.22878812998964,35.22878812998964,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.7174905932788114,0.97,0.97,0.97,0.97,34.17192448608995,34.17192448608995,34.17192448608995,34.17192448608995,136.6876979443598,3280.504750664635,0.0447209069024132,3.45170954404949e-05,0.08
2017-04-25,2017-05-06,2964.6862,1.0223022409335645,3030.805345924814,0.085,2017,4,25,2017.04,2016,7,207,30,0.261861581887904,25.655432981791364,0.0084648897086998,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0973338655340085,2735.805345924814,1100.0,,4,275.0,275.0,275.0,275.0,1635.805345924814,30.0,4.0,7.0,55.0,1539.805345924814,100.0,18.0,25.0,80.0,1707.805345924814,1243.0,990.0,973.5881508349908,16.41184916500913,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.470659752490851,14.470659752490851,14.470659752490851,14.470659752490851,,0.907258149642748,0.907258149642748,0.907258149642748,0.907258149642748,35.40712004852579,35.40712004852579,35.40712004852579,35.40712004852579,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.7211226079129489,0.97,0.97,0.97,0.97,34.34490644707002,34.34490644707002,34.34490644707002,34.34490644707002,137.37962578828007,3297.1110189187216,0.0453277627918266,3.469182469401012e-05,0.085
2017-04-26,2017-05-07,2937.3416,1.019668722905835,2995.115358010183,0.087,2017,4,26,2017.04,2016,7,208,30,0.2587779669320798,35.689987914631274,0.0119160645412809,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0984937021577641,2700.115358010183,1100.0,,4,275.0,275.0,275.0,275.0,1600.1153580101832,30.0,4.0,7.0,55.0,1504.1153580101832,100.0,18.0,25.0,80.0,1672.1153580101832,1243.0,990.0,973.5020025883005,16.497997411699544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.556807999181268,14.556807999181268,14.556807999181268,14.556807999181268,,0.9082178411108792,0.9082178411108792,0.9082178411108792,0.9082178411108792,35.65558580374196,35.65558580374196,35.65558580374196,35.65558580374196,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.7261830102595103,0.97,0.97,0.97,0.97,34.5859182296297,34.5859182296297,34.5859182296297,34.5859182296297,138.3436729185188,3320.248150044451,0.0461897644605007,3.4935270939019894e-05,0.085
2017-04-27,2017-05-08,2910.1494,1.0180661956704562,2962.724728490661,0.09,2017,4,27,2017.04,2016,7,209,30,0.2559794165415931,32.39062951952155,0.0109327164984452,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.0995705058803372,2667.724728490661,1100.0,,4,275.0,275.0,275.0,275.0,1567.7247284906612,30.0,4.0,7.0,55.0,1471.7247284906612,100.0,18.0,25.0,80.0,1639.7247284906612,1243.0,990.0,973.4238183101498,16.57618168985016,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.634992277331882,14.634992277331882,14.634992277331882,14.634992277331882,,0.9090888139694772,0.9090888139694772,0.9090888139694772,0.9090888139694772,35.88146817076156,35.88146817076156,35.88146817076156,35.88146817076156,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.7307834657996244,0.97,0.97,0.97,0.97,34.80502412563871,34.80502412563871,34.80502412563871,34.80502412563871,139.22009650255484,3341.282316061316,0.0469905608049788,3.515659002589769e-05,0.09
2017-04-28,2017-05-09,2856.2211,1.0201594850967353,2913.8010466984306,0.094,2017,4,28,2017.04,2016,7,210,30,0.2517524104347444,48.923681792230575,0.0167903302278187,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.1012423275550191,2618.8010466984306,1100.0,,4,275.0,275.0,275.0,275.0,1518.8010466984306,30.0,4.0,7.0,55.0,1422.801046698431,100.0,18.0,25.0,80.0,1590.801046698431,1243.0,990.0,973.3057266644444,16.694273335555522,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.753083923037243,14.753083923037243,14.753083923037243,14.753083923037243,,0.9104043549026348,0.9104043549026348,0.9104043549026348,0.9104043549026348,36.22334337404038,36.22334337404038,36.22334337404038,36.22334337404038,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.7377463008969528,0.97,0.97,0.97,0.97,35.13664307281917,35.13664307281917,35.13664307281917,35.13664307281917,140.54657229127668,3373.11773499064,0.0482347868089783,3.54915586594133e-05,0.095
2017-04-29,2017-05-10,2802.899000000001,1.0180822492206687,2853.581718258364,0.097,2017,4,29,2017.04,2016,7,211,31,0.2465494604575225,60.21932844006733,0.0211030677883727,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.1033788512564652,2558.581718258364,1100.0,,4,275.0,275.0,275.0,275.0,1458.5817182583642,30.0,4.0,7.0,55.0,1362.5817182583644,100.0,18.0,25.0,80.0,1530.5817182583644,1243.0,990.0,973.1603696647616,16.83963033523844,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.898440922720162,14.898440922720162,14.898440922720162,14.898440922720162,,0.9120236318791026,0.9120236318791026,0.9120236318791026,0.9120236318791026,36.64530225643072,36.64530225643072,36.64530225643072,36.64530225643072,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.7463401681554117,0.97,0.97,0.97,0.97,35.545943188737795,35.545943188737795,35.545943188737795,35.545943188737795,142.18377275495118,3412.4105461188283,0.0498264240498886,3.5904993119937165e-05,0.095
