Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2017-04-30,2017-05-11,2763.3038,1.0193217385998146,2816.695633695474,0.1,2017,4,30,2017.04,2016,7,212,31,0.2433625027512889,36.88608456288921,0.0130955166478158,0.33,2,Mod_Wet,70,14,18,25,168,295.0,0.1047326507241264,2521.695633695474,1100.0,,4,275.0,275.0,275.0,275.0,1421.695633695474,30.0,4.0,7.0,55.000000000000014,1325.6956336954745,100.0,18.0,25.0,80.0,1493.6956336954745,1243.0,990.0,973.0713342882304,16.928665711769554,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,14.987476299251275,14.987476299251275,14.987476299251275,14.987476299251275,,0.9130154859736592,0.9130154859736592,0.9130154859736592,0.9130154859736592,36.90439129839051,36.90439129839051,36.90439129839051,36.90439129839051,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.7516169307207843,0.97,0.97,0.97,0.97,35.79725955943879,35.79725955943879,35.79725955943879,35.79725955943879,143.18903823775517,3436.536917706124,0.0508358221331471,3.615884803983716e-05,0.1
2017-05-01,2017-05-12,2724.0472,1.0178994636696477,2772.806183890805,0.103,2017,5,1,2017.05,2016,8,213,31,0.2395704542881656,43.88944980466886,0.0158285314204987,0.44,3,Normal,55,13,13,17,178,276.0,0.0995381507742876,2496.806183890805,1100.0,,4,275.0,275.0,275.0,275.0,1396.8061838908052,45.0,5.0,12.0,63.0,1271.8061838908052,100.0,18.0,25.0,80.0,1449.8061838908052,1243.0,990.0,972.9653942369778,17.034605763022228,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.09341635050395,15.09341635050395,15.09341635050395,15.09341635050395,,0.914149884132867,0.914149884132867,0.914149884132867,0.914149884132867,37.21142950185005,37.21142950185005,37.21142950185005,37.21142950185005,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.7578702546201639,0.97,0.97,0.97,0.97,36.09508661679455,36.09508661679455,36.09508661679455,36.09508661679455,144.3803464671782,3465.1283152122764,0.0520701184619342,3.645968345130762e-05,0.105
2017-05-02,2017-05-13,2685.1284,1.01532983475929,2726.290974679477,0.107,2017,5,2,2017.05,2016,8,214,31,0.2355515402123068,46.515209211328056,0.0170617185191675,0.44,3,Normal,55,13,13,17,178,276.0,0.1012364426847169,2450.290974679477,1100.0,,4,275.0,275.0,275.0,275.0,1350.2909746794771,45.0,4.999999999999993,11.999999999999991,63.0,1225.2909746794771,100.0,18.0,25.0,80.0,1403.2909746794771,1243.0,990.0,972.853116145778,17.146883854221983,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.205694441703706,15.205694441703706,15.205694441703706,15.205694441703706,,0.9153456458041443,0.9153456458041443,0.9153456458041443,0.9153456458041443,37.53727762472961,37.53727762472961,37.53727762472961,37.53727762472961,0.7645066726014177,0.7645066726014177,0.7645066726014177,0.7645066726014177,0.97,0.97,0.97,0.97,36.41115929598772,36.41115929598772,36.41115929598772,36.41115929598772,145.6446371839509,3495.4712924148216,0.0534222643645269,3.677894878382599e-05,0.105
2017-05-03,2017-05-14,2646.5462,1.019687481531927,2698.650029435892,0.109,2017,5,3,2017.05,2016,8,215,31,0.233163362543261,27.640945243585065,0.0102425082697228,0.44,3,Normal,55,13,13,17,178,276.0,0.1022733577861124,2422.650029435892,1100.0,,4,275.0,275.0,275.0,275.0,1322.650029435892,45.0,4.999999999999993,11.999999999999991,63.0,1197.6500294358918,100.0,18.0,25.0,80.0,1375.6500294358918,1243.0,990.0,972.7863966227762,17.213603377223762,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.272413964705486,15.272413964705486,15.272413964705486,15.272413964705486,,0.9160562087241132,0.9160562087241132,0.9160562087241132,0.9160562087241132,37.73125086457916,37.73125086457916,37.73125086457916,37.73125086457916,0.768457247751103,0.768457247751103,0.768457247751103,0.768457247751103,0.97,0.97,0.97,0.97,36.599313338641785,36.599313338641785,36.599313338641785,36.599313338641785,146.39725335456714,3513.534080509611,0.0542483285189703,3.696900337236544e-05,0.11
2017-05-04,2017-05-15,2608.2997,1.0174076948207036,2653.704185178533,0.113,2017,5,4,2017.05,2016,8,216,31,0.2292800415994252,44.94584425735911,0.0169370212808159,0.44,3,Normal,55,13,13,17,178,276.0,0.1040055638233963,2377.704185178533,1100.0,,4,275.0,275.0,275.0,275.0,1277.704185178533,44.99999999999997,4.999999999999993,11.999999999999991,63.0,1152.704185178533,100.0,18.0,25.0,80.0,1330.704185178533,1243.0,990.0,972.6779066538792,17.322093346120823,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.380903933602546,15.380903933602546,15.380903933602546,15.380903933602546,,0.9172116268928672,0.9172116268928672,0.9172116268928672,0.9172116268928672,38.04720902225761,38.04720902225761,38.04720902225761,38.04720902225761,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.7748922407791774,0.97,0.97,0.97,0.97,36.905792751589885,36.905792751589885,36.905792751589885,36.905792751589885,147.62317100635954,3542.956104152629,0.0556290983112829,3.727857853695948e-05,0.115
2017-05-05,2017-05-16,2570.388,1.014139912149224,2606.73306050942,0.116,2017,5,5,2017.05,2016,8,217,31,0.2252217364280139,46.97112466911312,0.0180191540824413,0.44,3,Normal,55,13,13,17,178,276.0,0.1058796561033613,2330.73306050942,1100.0,,4,275.0,275.0,275.0,275.0,1230.7330605094198,44.99999999999997,5.0,12.0,63.0,1105.7330605094198,100.0,18.0,25.0,80.0,1283.7330605094198,1243.0,990.0,972.5645280770916,17.435471922908278,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.49428251039,15.49428251039,15.49428251039,15.49428251039,,0.9184191087356536,0.9184191087356536,0.9184191087356536,0.9184191087356536,38.37812691627156,38.37812691627156,38.37812691627156,38.37812691627156,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.7816319127550216,0.97,0.97,0.97,0.97,37.226783108783415,37.226783108783415,37.226783108783415,37.226783108783415,148.90713243513366,3573.771178443208,0.0571240433824986,3.7602811220993344e-05,0.115
2017-05-06,2017-05-17,2532.8099,1.0161275825449274,2573.65800073286,0.119,2017,5,6,2017.05,2016,8,218,32,0.222364051263319,33.075059776560465,0.0128513810953678,0.44,3,Normal,55,13,13,17,178,276.0,0.1072403559141921,2297.65800073286,1100.0,,4,275.0,275.0,275.0,275.0,1197.6580007328598,44.99999999999997,5.0,12.0,63.0,1072.6580007328598,100.0,18.0,25.0,80.0,1250.6580007328598,1243.0,990.0,972.4846917259068,17.51530827409306,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.574118861574782,15.574118861574782,15.574118861574782,15.574118861574782,,0.9192693658757712,0.9192693658757712,0.9192693658757712,0.9192693658757712,38.61158822299005,38.61158822299005,38.61158822299005,38.61158822299005,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.7863867255191455,0.97,0.97,0.97,0.97,37.45324057630034,37.45324057630034,37.45324057630034,37.45324057630034,149.81296230520135,3595.511095324832,0.0582101282542363,3.783155613767711e-05,0.12
2017-05-07,2017-05-18,2495.5645,1.0134558978398422,2529.144560964737,0.123,2017,5,7,2017.05,2016,8,219,32,0.2185180900673533,44.51343976812223,0.0176001959141246,0.44,3,Normal,55,13,13,17,178,276.0,0.1091278071881823,2253.144560964737,1100.0,,4,275.0,275.0,275.0,275.0,1153.1445609647371,45.0,4.999999999999993,11.999999999999991,63.0,1028.1445609647371,100.0,18.0,25.0,80.0,1206.1445609647371,1243.0,990.0,972.377245491984,17.6227545080161,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.681565095497824,15.681565095497824,15.681565095497824,15.681565095497824,,0.9204136682670518,0.9204136682670518,0.9204136682670518,0.9204136682670518,38.926365655490685,38.926365655490685,38.926365655490685,38.926365655490685,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.7927976711912563,0.97,0.97,0.97,0.97,37.75857468582596,37.75857468582596,37.75857468582596,37.75857468582596,151.03429874330385,3624.823169839293,0.0597175428697884,3.813997443012723e-05,0.125
2017-05-08,2017-05-19,2458.6509,1.0134122837316493,2491.627023467875,0.126,2017,5,8,2017.05,2016,8,220,32,0.2152765748276244,37.51753749686213,0.0150574452530398,0.44,3,Normal,55,13,13,17,178,276.0,0.1107709931705027,2215.627023467875,1100.0,,4,275.0,275.0,275.0,275.0,1115.627023467875,44.99999999999997,5.000000000000007,12.000000000000009,63.0,990.6270234678752,100.0,18.0,25.0,80.0,1168.627023467875,1243.0,990.0,972.2866859187156,17.713314081284466,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.772124668766187,15.772124668766187,15.772124668766187,15.772124668766187,,0.9213781277223598,0.9213781277223598,0.9213781277223598,0.9213781277223598,39.19218649490772,39.19218649490772,39.19218649490772,39.19218649490772,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.7982115375744954,0.97,0.97,0.97,0.97,38.01642090006049,38.01642090006049,38.01642090006049,38.01642090006049,152.06568360024195,3649.576406405807,0.0610306768099645,3.840042515157625e-05,0.125
2017-05-09,2017-05-20,2422.0679,1.0048115282061214,2433.721748017991,0.129,2017,5,9,2017.05,2016,8,221,32,0.2102735590287544,57.9052754498839,0.0237928906609975,0.44,3,Normal,55,13,13,17,178,276.0,0.1134065552994186,2157.721748017991,1100.0,,4,275.0,275.0,275.0,275.0,1057.721748017991,45.0,5.0,12.0,63.0,932.721748017991,100.0,18.0,25.0,80.0,1110.721748017991,1243.0,990.0,972.1469145641812,17.853085435818684,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.911896023300407,15.911896023300407,15.911896023300407,15.911896023300407,,0.9228666926481492,0.9228666926481492,0.9228666926481492,0.9228666926481492,39.603384075293576,39.603384075293576,39.603384075293576,39.603384075293576,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.8065862337127001,0.97065862337127,0.97065862337127,0.97065862337127,0.97065862337127,38.44136626736814,38.44136626736814,38.44136626736814,38.44136626736814,153.76546506947255,3690.371161667341,0.063181201875152,3.882966289633145e-05,0.13
2017-05-10,2017-05-21,2385.8146,1.004803744062384,2397.275442718699,0.132,2017,5,10,2017.05,2016,8,222,32,0.2071245982508956,36.44630529929191,0.0152032197259564,0.44,3,Normal,55,13,13,17,178,276.0,0.1151307000779994,2121.275442718699,1100.0,,4,275.0,275.0,275.0,275.0,1021.2754427186992,45.0,5.0,12.0,62.90464683412278,896.3707958845764,100.0,18.0,25.0,79.90464683412279,1074.3707958845764,1243.0,990.0,972.0589407238036,17.941059276196256,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,15.99986986367798,15.99986986367798,15.99986986367798,15.99986986367798,,0.9238036140481704,0.9238036140481704,0.9238036140481704,0.9238036140481704,39.86277245171706,39.86277245171706,39.86277245171706,39.86277245171706,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.8118690927029951,0.9711869092702996,0.9711869092702996,0.9711869092702996,0.9711869092702996,38.714202772328335,38.714202772328335,38.714202772328335,38.714202772328335,154.85681108931334,3716.56346614352,0.0645970038860839,3.9105255325584174e-05,0.13
2017-05-11,2017-05-22,2326.1223,1.0053953122300698,2338.6724560938283,0.139,2017,5,11,2017.05,2016,8,223,32,0.2020613002065067,58.60298662487094,0.0250582275735836,0.49,3,Normal,55,13,13,17,178,276.0,0.11801567136126,2062.6724560938283,1100.0,,4,275.0,275.0,275.0,275.0,962.6724560938284,45.0,5.0,12.0,59.29504258548943,841.3774135083388,100.0,18.0,25.0,76.29504258548943,1019.3774135083388,1243.0,990.0,971.9174852388472,18.082514761152765,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.14132534863449,16.14132534863449,16.14132534863449,16.14132534863449,,0.9245088002361996,0.9245088002361996,0.9245088002361996,0.9245088002361996,40.24589911022961,40.24589911022961,40.24589911022961,40.24589911022961,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.8196720796380775,0.9719672079638078,0.9719672079638078,0.9719672079638078,0.9719672079638078,39.117694190162965,39.117694190162965,39.117694190162965,39.117694190162965,156.47077676065186,3755.2986422556446,0.0669058107529933,3.9512822414306026e-05,0.14
2017-05-12,2017-05-23,2279.0226,1.008849609181632,2299.1910593261064,0.144,2017,5,12,2017.05,2016,8,224,32,0.1986501075257756,39.48139676772189,0.0171718642552889,0.49,3,Normal,55,13,13,17,178,276.0,0.1200422204498723,2023.1910593261064,1100.0,,4,275.0,275.0,275.0,275.0,923.1910593261064,45.0,5.0,12.0,56.86321742226018,804.3278419038463,100.0,18.0,25.0,73.86321742226018,982.3278419038464,1243.0,990.0,971.8221853156148,18.177814684385226,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.23662527186695,16.23662527186695,16.23662527186695,16.23662527186695,,0.9249833938538974,0.9249833938538974,0.9249833938538974,0.9249833938538974,40.50429681629459,40.50429681629459,40.50429681629459,40.50429681629459,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.8249347620426597,0.972493476204266,0.972493476204266,0.972493476204266,0.972493476204266,39.39016441208771,39.39016441208771,39.39016441208771,39.39016441208771,157.56065764835083,3781.45578356042,0.0685287362306166,3.978804486069465e-05,0.145
2017-05-13,2017-05-24,2244.0779,1.0124644434742982,2272.049082136472,0.147,2017,5,13,2017.05,2016,8,225,33,0.1963050406965912,27.141977189634414,0.0119460347063066,0.49,3,Normal,55,13,13,17,178,276.0,0.1214762489815886,1996.049082136472,1100.0,,4,275.0,275.0,275.0,275.0,896.049082136472,45.0,5.0,12.0,55.191428972174,778.857653164298,100.0,18.0,25.0,72.19142897217401,956.857653164298,1243.0,990.0,971.7566701982604,18.24332980173949,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.302140389221215,16.302140389221215,16.302140389221215,16.302140389221215,,0.9253096591383216,0.9253096591383216,0.9253096591383216,0.9253096591383216,40.68207703677148,40.68207703677148,40.68207703677148,40.68207703677148,0.8285555404637776,0.8285555404637776,0.8285555404637776,0.8285555404637776,0.9728555540463776,0.9728555540463776,0.9728555540463776,0.9728555540463776,39.57778459536574,39.57778459536574,39.57778459536574,39.57778459536574,158.31113838146297,3799.467321155111,0.0696776929803816,3.997756019733913e-05,0.145
2017-05-14,2017-05-25,2209.4577,1.0070089693244375,2224.943721242942,0.152,2017,5,14,2017.05,2016,8,226,33,0.1922351375153901,47.1053608935299,0.0211714842239762,0.49,3,Normal,55,13,13,17,178,276.0,0.1240480814704901,1948.943721242942,1100.0,,4,275.0,275.0,275.0,275.0,848.943721242942,45.0,5.0,12.0,52.29001181568846,734.6537094272535,100.0,18.0,25.0,69.29001181568846,912.6537094272536,1243.0,990.0,971.6429676030002,18.357032396999784,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.415842984481507,16.415842984481507,16.415842984481507,16.415842984481507,,0.925875898062718,0.925875898062718,0.925875898062718,0.925875898062718,40.99089130467458,40.99089130467458,40.99089130467458,40.99089130467458,0.834845036755083,0.834845036755083,0.834845036755083,0.834845036755083,0.9734845036755084,0.9734845036755084,0.9734845036755084,0.9734845036755084,39.90399747694784,39.90399747694784,39.90399747694784,39.90399747694784,159.61598990779137,3830.783757786992,0.0717393381162124,4.0307068158533165e-05,0.15
2017-05-15,2017-05-26,2175.1611,1.0097605349112566,2196.3918358541573,0.155,2017,5,15,2017.05,2016,8,227,33,0.1897682546177992,28.551885388784736,0.0129994497897417,0.49,3,Normal,55,13,13,17,178,276.0,0.1256606382770795,1920.3918358541573,1100.0,,4,275.0,275.0,275.0,275.0,820.3918358541573,45.0,5.0,12.0,50.531381193915486,707.8604546602419,100.0,18.0,25.0,67.53138119391548,885.8604546602419,1243.0,990.0,971.5740492589584,18.425950741041675,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.484761328523398,16.484761328523398,16.484761328523398,16.484761328523398,,0.9262191114160464,0.9262191114160464,0.9262191114160464,0.9262191114160464,41.17824136515844,41.17824136515844,41.17824136515844,41.17824136515844,0.8386607202679927,0.8386607202679927,0.8386607202679927,0.8386607202679927,0.9738660720267992,0.9738660720267992,0.9738660720267992,0.9738660720267992,40.10209217125831,40.10209217125831,40.10209217125831,40.10209217125831,160.40836868503325,3849.8008484407983,0.07303267389111,4.050716380935184e-05,0.155
2017-05-16,2017-05-27,2141.187,1.0098948620755834,2162.373750043032,0.159,2017,5,16,2017.05,2016,8,228,33,0.186829092003718,34.018085811125275,0.0157318251807525,0.49,3,Normal,55,13,13,17,178,276.0,0.1276375094705563,1886.373750043032,1100.0,,4,275.0,275.0,275.0,275.0,786.373750043032,45.0,5.0,12.0,48.43606431424473,675.9376857287873,100.0,18.0,25.0,65.43606431424473,853.9376857287873,1243.0,990.0,971.4919366380348,18.508063361965128,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.56687394944685,16.56687394944685,16.56687394944685,16.56687394944685,,0.9266280322682452,0.9266280322682452,0.9266280322682452,0.9266280322682452,41.40162577618564,41.40162577618564,41.40162577618564,41.40162577618564,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.8432103009406443,0.9743210300940645,0.9743210300940645,0.9743210300940645,0.9743210300940645,40.33847467382216,40.33847467382216,40.33847467382216,40.33847467382216,161.35389869528865,3872.493568686928,0.0746188759885184,4.074593401396178e-05,0.16
2017-05-17,2017-05-28,2107.5344,1.0136734641144909,2136.3516959884555,0.163,2017,5,17,2017.05,2016,8,229,33,0.1845807865334025,26.02205405457653,0.0121806040191975,0.49,3,Normal,55,13,13,17,178,276.0,0.1291922114314138,1860.3516959884555,1100.0,,4,275.0,275.0,275.0,275.0,760.3516959884555,45.0,5.0,12.0,46.83325663697008,651.5184393514853,100.0,18.0,25.0,63.83325663697008,829.5184393514853,1243.0,990.0,971.4291247834204,18.57087521657957,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.62968580406129,16.62968580406129,16.62968580406129,16.62968580406129,,0.9269408353042252,0.9269408353042252,0.9269408353042252,0.9269408353042252,41.572625411475975,41.572625411475975,41.572625411475975,41.572625411475975,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.8466929819037876,0.9746692981903788,0.9746692981903788,0.9746692981903788,0.9746692981903788,40.5195616337348,40.5195616337348,40.5195616337348,40.5195616337348,162.07824653493918,3889.877916838541,0.0758668372999082,4.092885013508565e-05,0.165
2017-05-18,2017-05-29,2085.2774,1.0116219640558364,2109.512418989248,0.165,2017,5,18,2017.05,2016,8,230,33,0.182261873000671,26.83927699920741,0.0127229765312627,0.49,3,Normal,55,13,13,17,178,276.0,0.1308359209054776,1833.512418989248,1100.0,,4,275.0,275.0,275.0,275.0,733.5124189892481,45.0,5.0,12.0,45.1801127638305,626.3323062254176,100.0,18.0,25.0,62.1801127638305,804.3323062254176,1243.0,990.0,971.3643403216984,18.63565967830175,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.694470265783472,16.694470265783472,16.694470265783472,16.694470265783472,,0.9272634619236018,0.9272634619236018,0.9272634619236018,0.9272634619236018,41.749106314701535,41.749106314701535,41.749106314701535,41.749106314701535,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.8502872976517624,0.9750287297651762,0.9750287297651762,0.9750287297651762,0.9750287297651762,40.706578098854735,40.706578098854735,40.706578098854735,40.706578098854735,162.82631239541894,3907.8314974900554,0.0771867048184696,4.111775565540882e-05,0.165
2017-05-19,2017-05-30,2052.1583,1.0150863608705676,2083.1179006773305,0.168,2017,5,19,2017.05,2016,8,231,33,0.1799813866185213,26.39451831191764,0.0126706790351786,0.49,3,Normal,55,13,13,17,178,276.0,0.1324937008655429,1807.1179006773305,1100.0,,4,275.0,275.0,275.0,275.0,707.1179006773305,45.0,5.0,12.0,43.554363447516735,601.5635372298136,100.0,18.0,25.0,60.554363447516735,779.5635372298136,1243.0,990.0,971.300629415428,18.69937058457197,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.75818117205369,16.75818117205369,16.75818117205369,16.75818117205369,,0.9275807422368274,0.9275807422368274,0.9275807422368274,0.9275807422368274,41.92277267152852,41.92277267152852,41.92277267152852,41.92277267152852,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.8538242906624953,0.9753824290662496,0.9753824290662496,0.9753824290662496,0.9753824290662496,40.89073584154767,40.89073584154767,40.89073584154767,40.89073584154767,163.56294336619067,3925.510640788576,0.0785183322139413,4.130377357732088e-05,0.17
2017-05-20,2017-05-31,2030.2561,1.0084233130046596,2047.3575826099195,0.172,2017,5,20,2017.05,2016,8,232,34,0.176891695137497,35.76031806741093,0.0174665717269694,0.49,3,Normal,55,13,13,17,178,276.0,0.1348079115950825,1771.3575826099195,1100.0,,4,275.0,275.0,275.0,275.0,671.3575826099195,45.0,5.0,12.0,41.35173516075592,568.0058474491636,100.0,18.0,25.0,58.35173516075592,746.0058474491636,1243.0,990.0,971.2143114062998,18.78568859370023,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.844499181181952,16.844499181181952,16.844499181181952,16.844499181181952,,0.928010605922286,0.928010605922286,0.928010605922286,0.928010605922286,42.15823652468914,42.15823652468914,42.15823652468914,42.15823652468914,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.8586198884865405,0.975861988848654,0.975861988848654,0.975861988848654,0.975861988848654,41.14062054133511,41.14062054133511,41.14062054133511,41.14062054133511,164.56248216534044,3949.4995719681706,0.0803779874913498,4.155618236498496e-05,0.17
2017-05-21,2017-06-01,1997.6676,1.0068949555711495,2011.441429347925,0.175,2017,5,21,2017.05,2016,8,233,34,0.1737885394956607,35.9161532619944,0.0178559279618884,0.53,3,Normal,55,13,13,17,178,276.0,0.137215031953217,1735.441429347925,1100.0,,4,275.0,275.0,275.0,275.0,635.4414293479249,45.0,5.0,12.0,39.13950832940117,534.3019210185237,100.0,18.0,25.0,56.13950832940117,712.3019210185237,1243.0,990.0,971.1276172432536,18.872382756746333,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.931193344228056,16.931193344228056,16.931193344228056,16.931193344228056,,0.9284423428542558,0.9284423428542558,0.9284423428542558,0.9284423428542558,42.3949279248488,42.3949279248488,42.3949279248488,42.3949279248488,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.8634404872677962,0.9763440487267796,0.9763440487267796,0.9763440487267796,0.9763440487267796,41.39203557562688,41.39203557562688,41.39203557562688,41.39203557562688,165.5681423025075,3973.63541526018,0.0823131809292512,4.1810136945077655e-05,0.175
2017-05-22,2017-06-02,1976.1181,1.0093841022105858,1994.662194230589,0.178,2017,5,22,2017.05,2016,8,234,34,0.1723388135815229,16.779235117336153,0.0084120685526947,0.53,3,Normal,55,13,13,17,178,276.0,0.1383692942084676,1718.662194230589,1100.0,,4,275.0,275.0,275.0,275.0,618.662194230589,44.99999999999999,4.9999999999999964,11.999999999999996,38.1060047171015,518.5561895134874,100.0,18.0,25.0,55.1060047171015,696.5561895134874,1243.0,990.0,971.0827547813604,18.917245218639664,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,16.976055806121387,16.976055806121387,16.976055806121387,16.976055806121387,,0.9286657579144846,0.9286657579144846,0.9286657579144846,0.9286657579144846,42.51749016662532,42.51749016662532,42.51749016662532,42.51749016662532,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.8659366632713915,0.9765936663271392,0.9765936663271392,0.9765936663271392,0.9765936663271392,41.52231160485271,41.52231160485271,41.52231160485271,41.52231160485271,166.08924641941084,3986.14191406586,0.0832668543575005,4.194172889379061e-05,0.18
2017-05-23,2017-06-03,1944.0572,1.008719832298274,1961.009052762252,0.18,2017,5,23,2017.05,2016,8,235,34,0.1694311821586585,33.653141468337026,0.0171611351925854,0.53,3,Normal,55,13,13,17,178,276.0,0.1407438683728818,1685.009052762252,1100.0,,4,275.0,275.0,275.0,275.0,585.0090527622519,45.0,4.9999999999999964,11.999999999999996,36.03316629332711,486.9758864689248,100.0,18.0,25.0,53.03316629332711,664.9758864689248,1243.0,990.0,970.9740292473856,19.025970752614285,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.084781340096008,17.084781340096008,17.084781340096008,17.084781340096008,,0.9292203521813932,0.9292203521813932,0.9292203521813932,0.9292203521813932,42.81535324600952,42.81535324600952,42.81535324600952,42.81535324600952,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.8720031210999901,0.977200312109999,0.977200312109999,0.977200312109999,0.977200312109999,41.83917655510036,41.83917655510036,41.83917655510036,41.83917655510036,167.35670622040143,4016.560949289634,0.0853421385203015,4.226179450010138e-05,0.18
2017-05-24,2017-06-04,1929.0568,1.0011440795968398,1931.263794526025,0.183,2017,5,24,2017.05,2016,8,236,34,0.1668611918470486,29.74525823622685,0.0154019654490167,0.53,3,Normal,55,13,13,17,178,276.0,0.1429116005707219,1655.263794526025,1100.0,,4,275.0,275.0,275.0,275.0,555.2637945260251,44.99999999999999,5.000000000000004,12.000000000000004,34.20103082225517,459.06276370376986,100.0,18.0,25.0,51.20103082225517,637.0627637037699,1243.0,990.0,970.8779291823148,19.122070817685085,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.180881405166808,17.180881405166808,17.180881405166808,17.180881405166808,,0.9297138260155317,0.9297138260155317,0.9297138260155317,0.9297138260155317,43.07905053573903,43.07905053573903,43.07905053573903,43.07905053573903,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.8773737379987582,0.9777373737998758,0.9777373737998758,0.9777373737998758,0.9777373737998758,42.11999773660561,42.11999773660561,42.11999773660561,42.11999773660561,168.47999094642245,4043.5197827141383,0.0872382071387462,4.254545225919759e-05,0.185
2017-05-25,2017-06-05,1902.2114,0.9997928068309428,1901.8172747918168,0.187,2017,5,25,2017.05,2016,8,237,34,0.1643170125420129,29.446519734208326,0.015483359061102,0.53,3,Normal,55,13,13,17,178,276.0,0.1451243521963551,1625.8172747918168,1100.0,,4,275.0,275.0,275.0,275.0,525.8172747918168,45.000000000000014,5.000000000000004,12.000000000000004,32.38729591109016,431.4299788807266,100.0,18.0,25.0,49.38729591109016,609.4299788807266,1243.0,990.0,970.7827942724044,19.217205727595683,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.276016315077406,17.276016315077406,17.276016315077406,17.276016315077406,,0.9302023437779224,0.9302023437779224,0.9302023437779224,0.9302023437779224,43.34035140538721,43.34035140538721,43.34035140538721,43.34035140538721,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.8826955479712263,0.9782695547971226,0.9782695547971226,0.9782695547971226,0.9782695547971226,42.398546274099,42.398546274099,42.398546274099,42.398546274099,169.594185096396,4070.260442313504,0.0891748052477652,4.2826814418281816e-05,0.185
2017-05-26,2017-06-06,1862.3957,0.9936287964028152,1850.5299978167784,0.191,2017,5,26,2017.05,2016,8,238,34,0.1598857918113696,51.28727697503814,0.0277149125037399,0.53,3,Normal,55,13,13,17,178,276.0,0.1491464609196391,1574.5299978167784,1100.0,,4,275.0,275.0,275.0,275.0,474.5299978167784,44.99999999999999,5.0,12.0,29.22829696697548,383.30170084980296,100.0,18.0,25.0,46.22829696697548,561.301700849803,1243.0,990.0,970.6170969160236,19.382903083976544,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.441713671458267,17.441713671458267,17.441713671458267,17.441713671458267,,0.9310531997029382,0.9310531997029382,0.9310531997029382,0.9310531997029382,43.796060091376575,43.796060091376575,43.796060091376575,43.796060091376575,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.8919767839384231,0.9791976783938424,0.9791976783938424,0.9791976783938424,0.9791976783938424,42.885000364273154,42.885000364273154,42.885000364273154,42.885000364273154,171.5400014570926,4116.960034970223,0.0926977685633155,4.3318182186134506e-05,0.19
2017-05-27,2017-06-07,1836.1519,0.9915954842125744,1820.7199323683387,0.194,2017,5,27,2017.05,2016,8,239,35,0.1573102021566244,29.8100654484399,0.0163726803439032,0.53,3,Normal,55,13,13,17,178,276.0,0.1515883882487008,1544.7199323683387,1100.0,,4,275.0,275.0,275.0,275.0,444.71993236833873,45.000000000000014,5.000000000000004,12.000000000000004,27.39216974732521,355.32776262101345,100.0,18.0,25.0,44.39216974732521,533.3277626210134,1243.0,990.0,970.5207874738054,19.4792125261946,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.538023113676324,17.538023113676324,17.538023113676324,17.538023113676324,,0.931547748688728,0.931547748688728,0.931547748688728,0.931547748688728,44.061284319205,44.061284319205,44.061284319205,44.061284319205,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.8973784993728106,0.9797378499372812,0.9797378499372812,0.9797378499372812,0.9797378499372812,43.16850796437315,43.16850796437315,43.16850796437315,43.16850796437315,172.6740318574926,4144.176764579823,0.094838326745225,4.360455349936682e-05,0.195
2017-05-28,2017-06-08,1810.1471,0.988013942331584,1788.450572471084,0.198,2017,5,28,2017.05,2016,8,240,35,0.1545221294615016,32.269359897254844,0.0180431935855339,0.53,3,Normal,55,13,13,17,178,276.0,0.1543235268831912,1512.450572471084,1100.0,,4,275.0,275.0,275.0,275.0,412.4505724710839,45.000000000000014,5.000000000000004,12.000000000000004,25.404564246407343,325.0460082246765,100.0,18.0,25.0,42.40456424640735,503.0460082246765,1243.0,990.0,970.4165326187529,19.58346738124726,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.642277968728983,17.642277968728983,17.642277968728983,17.642277968728983,,0.9320830973694234,0.9320830973694234,0.9320830973694234,0.9320830973694234,44.34867880143195,44.34867880143195,44.34867880143195,44.34867880143195,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.9032317474833392,0.98,0.98,0.98,0.98,43.461705225403314,43.461705225403314,43.461705225403314,43.461705225403314,173.84682090161326,4172.323701638718,0.0972052700687226,4.390071234889224e-05,0.2
2017-05-29,2017-06-09,1758.8504,0.981668277899988,1726.6076432517052,0.204,2017,5,29,2017.05,2016,8,241,35,0.1491789003769473,61.84292921937868,0.035817592642478,0.53,3,Normal,55,13,13,17,178,276.0,0.1598510241042438,1450.6076432517052,1100.0,,4,275.0,275.0,275.0,275.0,350.6076432517052,45.0,5.0,12.0,21.59539831622822,267.012244935477,100.0,18.0,25.0,38.59539831622822,445.012244935477,1243.0,990.0,970.2167323858902,19.783267614109832,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.842078201591555,17.842078201591555,17.842078201591555,17.842078201591555,,0.9331090715651726,0.9331090715651726,0.9331090715651726,0.9331090715651726,44.90030007522724,44.90030007522724,44.90030007522724,44.90030007522724,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.9144663966441392,0.98,0.98,0.98,0.98,44.002294073722695,44.002294073722695,44.002294073722695,44.002294073722695,176.00917629489078,4224.220231077379,0.101939301023488,4.444676169062899e-05,0.205
2017-05-30,2017-06-10,1720.9979,0.9796730877109254,1686.0153266370185,0.209,2017,5,30,2017.05,2016,8,242,35,0.1456717242214384,40.59231661468675,0.024075888263515,0.53,3,Normal,55,13,13,17,178,276.0,0.163699579499386,1410.0153266370185,1100.0,,4,275.0,275.0,275.0,275.0,310.01532663701846,45.00000000000001,5.0,12.0,19.09514693054099,228.92017970647743,100.0,18.0,25.0,36.09514693054099,406.9201797064775,1243.0,990.0,970.0855879783658,19.914412021634234,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,17.973222609115957,17.973222609115957,17.973222609115957,17.973222609115957,,0.9337824980978104,0.9337824980978104,0.9337824980978104,0.9337824980978104,45.26297300999917,45.26297300999917,45.26297300999917,45.26297300999917,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.9218528107942804,0.98,0.98,0.98,0.98,44.35771354979919,44.35771354979919,44.35771354979919,44.35771354979919,177.43085419919674,4258.340500780721,0.105236797908063,4.4805771262423416e-05,0.21
2017-05-31,2017-06-11,1683.6732,0.9730775912922432,1638.344661979303,0.214,2017,5,31,2017.05,2016,8,243,35,0.1415529787950118,47.670664657715406,0.0290968474241091,0.53,3,Normal,55,13,13,17,178,276.0,0.1684627211874705,1362.344661979303,1100.0,,4,275.0,275.0,275.0,275.0,262.34466197930305,44.99999999999999,5.0,12.0,16.1589103393049,184.18575163999816,100.0,18.0,25.0,33.158910339304896,362.18575163999816,1243.0,990.0,969.9315750617792,20.068424938220687,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.12723552570241,18.12723552570241,18.12723552570241,18.12723552570241,,0.9343207919059626,0.9343207919059626,0.9343207919059626,0.9343207919059626,45.67714851279188,45.67714851279188,45.67714851279188,45.67714851279188,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.9302881570833376,0.98,0.98,0.98,0.98,44.76360554253604,44.76360554253604,44.76360554253604,44.76360554253604,179.05442217014416,4297.30613208346,0.1092898376791037,4.521576317427883e-05,0.215
2017-06-01,2017-06-12,1659.0815,0.9717907482149442,1612.2800522345722,0.217,2017,6,1,2017.06,2016,9,244,35,0.139300996513067,26.06460974473089,0.0161663041781147,0.53,3,Normal,53,12,12,13,120,210.0,0.1302503245071762,1402.2800522345722,1100.0,,4,275.0,275.0,275.0,275.0,302.28005223457217,47.000000000000014,6.0,13.0,18.71257466214018,217.56747757243195,100.0,18.0,25.0,31.71257466214018,337.5674775724319,1243.0,990.0,969.847366322604,20.15263367739601,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.21144426487773,18.21144426487773,18.21144426487773,18.21144426487773,,0.934586049434365,0.934586049434365,0.934586049434365,0.934586049434365,45.90236651867092,45.90236651867092,45.90236651867092,45.90236651867092,0.934875081846658,0.934875081846658,0.934875081846658,0.934875081846658,0.98,0.98,0.98,0.98,44.9843191882975,44.9843191882975,44.9843191882975,44.9843191882975,179.93727675319,4318.49464207656,0.1116042318478122,4.543870625080555e-05,0.215
2017-06-02,2017-06-13,1622.629,0.96221627423111,1561.3200308393516,0.222,2017,6,2,2017.06,2016,9,245,35,0.1348980506645199,50.960021395220565,0.032639062068412,0.53,3,Normal,53,12,12,13,120,210.0,0.1345015729331967,1351.3200308393516,1100.0,,4,275.0,275.0,275.0,275.0,251.3200308393516,47.0,6.000000000000002,13.000000000000002,15.55790667100748,169.76212416834412,100.0,18.0,25.0,28.55790667100748,289.76212416834414,1243.0,990.0,969.682726253481,20.31727374651905,0.9262894125183112,0.48,988.5937105874816,0.5349,0.5349,0.5349,0.5349,18.37608433400077,18.37608433400077,18.37608433400077,18.37608433400077,,0.9351046656521024,0.9351046656521024,0.9351046656521024,0.9351046656521024,46.34304783086094,46.34304783086094,46.34304783086094,46.34304783086094,0.9438502613209968,0.9438502613209968,0.9438502613209968,0.9438502613209968,0.98,0.98,0.98,0.98,45.41618687424372,45.41618687424372,45.41618687424372,45.41618687424372,181.66474749697488,4359.953939927397,0.1163533061183577,4.587493623660982e-05,0.22
2017-06-03,2017-06-14,1598.6159,0.9608539838546808,1536.036456168436,0.226,2017,6,3,2017.06,2016,9,246,36,0.1327135498129528,25.28357467091564,0.0164602699170202,0.53,3,Normal,53,12,12,13,120,210.0,0.1367155051279409,1326.036456168436,1100.0,,4,275.0,275.0,275.0,275.0,226.036456168436,47.0,6.000000000000002,12.916368923910628,13.99273300090318,146.12735424362214,100.0,18.0,24.916368923910625,26.99273300090318,266.1273542436221,1242.9163689239106,990.0,969.6010408583904,20.39895914160968,0.9260727800722632,0.48,988.5939272199278,0.5349,0.5349,0.5349,0.5349,18.457986361537444,18.457986361537444,18.457986361537444,18.457986361537444,,0.935362657038843,0.935362657038843,0.935362657038843,0.935362657038843,46.56244117577375,46.56244117577375,46.56244117577375,46.56244117577375,0.9483185575514002,0.9483185575514002,0.9483185575514002,0.9483185575514002,0.98,0.98,0.98,0.98,45.63119235225828,45.63119235225828,45.63119235225828,45.63119235225828,182.5247694090331,4380.594465816795,0.1188284097529376,4.609211348712957e-05,0.225
2017-06-04,2017-06-15,1574.8324,0.9517310164019286,1498.8168407146884,0.231,2017,6,4,2017.06,2016,9,247,36,0.1294977750377491,37.219615453747565,0.0248326643007293,0.53,3,Normal,53,12,12,13,120,210.0,0.1401105153714877,1288.8168407146884,1100.0,,4,275.0,275.0,275.0,275.0,188.8168407146884,47.00000000000001,6.000000000000002,10.789533755125053,11.688661568052138,113.3386453915112,100.0,18.0,22.78953375512505,24.68866156805214,233.3386453915112,1240.789533755125,990.0,969.4807928700012,20.51920712999868,0.9205635659559516,0.48,988.599436434044,0.5349,0.5349,0.5349,0.5349,18.583743564042717,18.583743564042717,18.583743564042717,18.583743564042717,,0.9357587922267344,0.9357587922267344,0.9357587922267344,0.9357587922267344,46.8995325076578,46.8995325076578,46.8995325076578,46.8995325076578,0.9551839614594256,0.9551839614594256,0.9551839614594256,0.9551839614594256,0.98,0.98,0.98,0.98,45.96154185750464,45.96154185750464,45.96154185750464,45.96154185750464,183.84616743001857,4412.308018320446,0.1226608631794891,4.6425799856065296e-05,0.23
2017-06-05,2017-06-16,1539.5857,0.9484715856833948,1460.2532901744794,0.235,2017,6,5,2017.06,2016,9,248,36,0.126165884271075,38.56355054020901,0.0264088092111754,0.53,3,Normal,53,12,12,13,120,210.0,0.1438106672404128,1250.2532901744794,1100.0,,4,275.0,275.0,275.0,275.0,150.2532901744794,37.9210684726067,6.000000000000002,8.585902295684535,9.301394153658247,88.4449252525299,90.92106847260668,18.0,20.585902295684534,22.30139415365825,208.4449252525299,1229.5069707682912,990.0,969.3562029374868,20.643797062513272,0.8913379559098594,0.48,988.62866204409,0.5349,0.5349,0.5349,0.5349,18.737559106603378,18.737559106603378,18.737559106603378,18.737559106603378,,0.9362433111858006,0.9362433111858006,0.9362433111858006,0.9362433111858006,47.312199353526,47.312199353526,47.312199353526,47.312199353526,0.9635885815382076,0.9635885815382076,0.9635885815382076,0.9635885815382076,0.98,0.98,0.98,0.98,46.36595536645547,46.36595536645547,46.36595536645547,46.36595536645547,185.4638214658219,4451.131715179726,0.1270079805426506,4.6834298349955024e-05,0.235
2017-06-06,2017-06-17,1504.8501,0.9462756211754526,1424.002963153442,0.242,2017,6,6,2017.06,2016,9,249,36,0.1230338560164574,36.25032702103727,0.0254566373519063,0.53,3,Normal,53,12,12,13,120,210.0,0.1474716032436877,1214.002963153442,1100.0,,4,275.0,275.0,275.0,275.0,114.0029631534419,28.772176414916288,5.999999999999999,6.514455037339537,7.057326290451165,65.65900541073489,81.77217641491629,18.0,18.514455037339538,20.057326290451165,185.6590054107349,1218.2866314522555,990.0,969.239086496342,20.76091350365812,0.8718207622864387,0.48,988.6481792377136,0.5349,0.5349,0.5349,0.5349,18.87419274137164,18.87419274137164,18.87419274137164,18.87419274137164,,0.9366737071353206,0.9366737071353206,0.9366737071353206,0.9366737071353206,47.67910654290751,47.67910654290751,47.67910654290751,47.67910654290751,0.971061233053106,0.971061233053106,0.971061233053106,0.971061233053106,0.98,0.98,0.98,0.98,46.72552441204936,46.72552441204936,46.72552441204936,46.72552441204936,186.90209764819744,4485.650343556738,0.1312511999513711,4.719749940611046e-05,0.24
2017-06-07,2017-06-18,1470.6225,0.94550510416192,1390.4810800453631,0.248,2017,6,7,2017.06,2016,9,250,36,0.1201375653159193,33.52188310807902,0.024108118829625,0.53,3,Normal,53,12,12,13,120,210.0,0.1510268661786818,1180.4810800453631,1100.0,,4,275.0,275.0,275.0,275.0,80.48108004536311,20.311891630496405,4.598918859735035,4.598918859735035,4.982162098046288,45.98918859735035,73.3118916304964,16.598918859735036,16.598918859735036,17.982162098046288,165.9891885973503,1206.5097293499664,990.0,969.1307850278388,20.869214972161103,0.8545622097943307,0.48,988.6654377902056,0.5349,0.5349,0.5349,0.5349,18.999752762366704,18.999752762366704,18.999752762366704,18.999752762366704,,0.9370692212014552,0.9370692212014552,0.9370692212014552,0.9370692212014552,48.01655703711093,48.01655703711093,48.01655703711093,48.01655703711093,0.9779339518759864,0.9779339518759864,0.9779339518759864,0.9779339518759864,0.98,0.98,0.98,0.98,47.05622589636871,47.05622589636871,47.05622589636871,47.05622589636871,188.22490358547483,4517.397686051396,0.1353667491680895,4.753154130946334e-05,0.25
2017-06-08,2017-06-19,1448.0846,0.9385693348992789,1359.127799899888,0.251,2017,6,8,2017.06,2016,9,251,36,0.1174286419113503,31.35328014547508,0.0230686769469247,0.53,3,Normal,53,12,12,13,120,210.0,0.1545108561648642,1149.127799899888,1100.0,,4,275.0,275.0,275.0,275.0,49.12779989988803,12.3989209271146,2.807302851422173,2.807302851422173,3.0412447557073543,28.073028514221733,65.3989209271146,14.807302851422174,14.807302851422174,16.041244755707353,148.07302851422173,1195.013526629959,990.0,969.0294898150612,20.970510184938803,0.8377150103882498,0.48,988.6822849896116,0.5349,0.5349,0.5349,0.5349,19.117895174550533,19.117895174550533,19.117895174550533,19.117895174550533,,0.9374378329445976,0.9374378329445976,0.9374378329445976,0.9374378329445976,48.33413447408886,48.33413447408886,48.33413447408886,48.33413447408886,0.9844019241158628,0.9844019241158628,0.9844019241158628,0.9844019241158628,0.98,0.98,0.98,0.98,47.36745178460709,47.36745178460709,47.36745178460709,47.36745178460709,189.46980713842837,4547.27537132228,0.1394054386588108,4.7845910893542506e-05,0.25
2017-06-09,2017-06-20,1414.6961,0.930700821060786,1316.6588218214915,0.257,2017,6,9,2017.06,2016,9,252,36,0.1137593222053768,42.4689780783965,0.0322551122390568,0.53,3,Normal,53,12,12,13,120,210.0,0.1594946211726147,1106.6588218214915,1100.0,,4,275.0,275.0,275.0,275.0,6.658821821491529,1.6805597930431,0.3805041040852302,0.3805041040852302,0.4122127794256661,3.805041040852302,54.6805597930431,12.38050410408523,12.38050410408523,13.412212779425666,123.8050410408523,1179.4415680012137,990.0,968.8952134400104,21.104786559989638,0.814894962886378,0.48,988.7051050371136,0.5349,0.5349,0.5349,0.5349,19.274991597103277,19.274991597103277,19.274991597103277,19.274991597103277,,0.9379279737829622,0.9379279737829622,0.9379279737829622,0.9379279737829622,48.75678712441264,48.75678712441264,48.75678712441264,48.75678712441264,0.9930099210674672,0.9930099210674672,0.9930099210674672,0.9930099210674672,0.98,0.98,0.98,0.98,47.781651381924384,47.781651381924384,47.781651381924384,47.781651381924384,191.12660552769756,4587.038532664741,0.1451603121173708,4.826429432517615e-05,0.255
2017-06-10,2017-06-21,1381.8066,0.9090674921632216,1256.1554605165877,0.264,2017,6,10,2017.06,2016,9,253,37,0.1085318317886331,60.50336130490405,0.0481655043556649,0.53,3,Normal,53,12,12,13,120,210.0,0.1671767600434094,1046.1554605165877,1046.1554605165877,,4,261.5388651291469,261.5388651291469,261.5388651291469,261.5388651291469,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1123.1554605165877,990.0,968.7050600187664,21.2949399812336,0.7324100502869086,0.410002098671564,988.8575878510414,0.4838938009778436,0.4838938009778436,0.4838938009778436,0.4838938009778436,19.6686340312972,19.6686340312972,19.6686340312972,19.6686340312972,,0.9391142139604858,0.9391142139604858,0.9391142139604858,0.9391142139604858,47.3769990127747,47.3769990127747,47.3769990127747,47.3769990127747,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.9649083301990772,0.98,0.98,0.98,0.98,46.429459032519205,46.429459032519205,46.429459032519205,46.429459032519205,185.7178361300768,4457.228067121843,0.1478462196499956,4.931225784400736e-05,0.265
2017-06-11,2017-06-22,1360.1559,0.9107314904603608,1238.7368100654537,0.267,2017,6,11,2017.06,2016,9,254,37,0.1070268603896551,17.418650451134,0.0140616233485574,0.53,3,Normal,53,12,12,13,120,210.0,0.1695275366757719,1028.7368100654537,1028.7368100654537,,4,257.1842025163634,257.1842025163634,257.1842025163634,257.1842025163634,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1105.7368100654537,990.0,968.6503156887773,21.34968431122286,0.7068837539365181,0.3873578530850898,988.9057583929784,0.4678941812098901,0.4678941812098901,0.4678941812098901,0.4678941812098901,19.78754852299141,19.78754852299141,19.78754852299141,19.78754852299141,,0.939150828284975,0.939150828284975,0.939150828284975,0.939150828284975,46.87165915031898,46.87165915031898,46.87165915031898,46.87165915031898,0.95461627597391,0.95461627597391,0.95461627597391,0.95461627597391,0.98,0.98,0.98,0.98,45.9342259673126,45.9342259673126,45.9342259673126,45.9342259673126,183.7369038692504,4409.685692862009,0.148326022425653,4.9612328783415687e-05,0.265
2017-06-12,2017-06-23,1317.5113,0.9097424573913048,1198.5959677028122,0.275,2017,6,12,2017.06,2016,9,255,37,0.1035586916095229,40.14084236264125,0.0334898860368884,0.53,3,Normal,53,12,12,13,120,210.0,0.175204994559158,988.5959677028122,988.5959677028122,,4,247.14899192570303,247.14899192570303,247.14899192570303,247.14899192570303,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1065.5959677028122,990.0,968.5241587556374,21.47584124436264,0.648059045284282,0.3408767741622497,989.0110641805536,0.4321214717399607,0.4321214717399607,0.4321214717399607,0.4321214717399607,20.05478395317617,20.05478395317617,20.05478395317617,20.05478395317617,,0.9391575061232288,0.9391575061232288,0.9391575061232288,0.9391575061232288,45.65138569264258,45.65138569264258,45.65138569264258,45.65138569264258,0.929763456061967,0.929763456061967,0.929763456061967,0.929763456061967,0.98,0.98,0.98,0.98,44.73835797878972,44.73835797878972,44.73835797878972,44.73835797878972,178.9534319151589,4294.882365963813,0.1493025479287527,5.028271231836856e-05,0.275
2017-06-13,2017-06-24,1296.5155,0.9135144469019452,1184.385639882299,0.279,2017,6,13,2017.06,2016,9,256,37,0.1023309192858306,14.210327820513156,0.0119980581847693,0.53,3,Normal,53,12,12,13,120,210.0,0.177307114278141,974.3856398822992,974.3856398822992,,4,243.5964099705748,243.5964099705748,243.5964099705748,243.5964099705748,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1051.385639882299,990.0,968.4794977253443,21.52050227465565,0.6272344102070564,0.3295085119058392,989.0432570778872,0.4197716502987771,0.4197716502987771,0.4197716502987771,0.4197716502987771,20.143987702244,20.143987702244,20.143987702244,20.143987702244,,0.9389556283057852,0.9389556283057852,0.9389556283057852,0.9389556283057852,45.185604863248685,45.185604863248685,45.185604863248685,45.185604863248685,0.9202770847912156,0.9202770847912156,0.9202770847912156,0.9202770847912156,0.98,0.98,0.98,0.98,44.28189276598371,44.28189276598371,44.28189276598371,44.28189276598371,177.12757106393485,4251.061705534436,0.1495522784973459,5.04955133362378e-05,0.28
2017-06-14,2017-06-25,1265.4271,0.9043056459799385,1144.3328711060203,0.287,2017,6,14,2017.06,2016,9,257,37,0.0988703600635601,40.052768776278526,0.035000977239749,0.53,3,Normal,53,12,12,13,120,210.0,0.1835130365494358,934.3328711060204,934.3328711060204,,4,233.58321777650508,233.58321777650508,233.58321777650508,233.58321777650508,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,1011.3328711060204,990.0,968.3536175949048,21.646382405095324,0.5806775689799668,0.2974662968848162,989.1218561341352,0.3859529543069366,0.3859529543069366,0.3859529543069366,0.3859529543069366,20.3822855849236,20.3822855849236,20.3822855849236,20.3822855849236,,0.9377539858632306,0.9377539858632306,0.9377539858632306,0.9377539858632306,43.78467571339674,43.78467571339674,43.78467571339674,43.78467571339674,0.8917449228797706,0.8917449228797706,0.8917449228797706,0.8917449228797706,0.979174492287977,0.979174492287977,0.979174492287977,0.979174492287977,42.872837611658966,42.872837611658966,42.872837611658966,42.872837611658966,171.49135044663586,4115.792410719261,0.1498614212496457,5.098449140378284e-05,0.285
