Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2017-06-15,2017-06-26,1234.8221,0.9161553572318718,1131.2888821433105,0.293,2017,6,15,2017.06,2016,9,258,37,0.097743359417182,13.043988962710044,0.0115302016740385,0.53,3,Normal,53,12,12,13,120,210.0,0.185628978870666,921.2888821433104,921.2888821433104,,4,230.32222053582765,230.32222053582765,230.32222053582765,230.32222053582765,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,998.2888821433104,990.0,968.3126222010218,21.68737779897822,0.5687421418731624,0.2870311057146484,989.1442267524122,0.3752568833575146,0.3752568833575146,0.3752568833575146,0.3752568833575146,20.45634766803294,20.45634766803294,20.45634766803294,20.45634766803294,,0.9373453230172064,0.9373453230172064,0.9373453230172064,0.9373453230172064,43.31140291657222,43.31140291657222,43.31140291657222,43.31140291657222,0.8821059657143018,0.8821059657143018,0.8821059657143018,0.8821059657143018,0.9782105965714302,0.9782105965714302,0.9782105965714302,0.9782105965714302,42.36767328536569,42.36767328536569,42.36767328536569,42.36767328536569,169.47069314146276,4067.296635395106,0.1498031986493034,5.109710260453621e-05,0.295
2017-06-16,2017-06-27,1204.697,0.921902008637954,1110.6125841001171,0.298,2017,6,16,2017.06,2016,9,259,37,0.0959569272662501,20.67629804319336,0.0186170212180213,0.53,3,Normal,53,12,12,13,120,210.0,0.1890848375089808,900.6125841001171,900.6125841001171,,4,225.1531460250293,225.1531460250293,225.1531460250293,225.1531460250293,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,977.6125841001171,990.0,968.2476395500288,21.752360449971093,0.5498230482708454,0.2704900672800937,989.1796868844492,0.3585931302005943,0.3585931302005943,0.3585931302005943,0.3585931302005943,20.573454204219598,20.573454204219598,20.573454204219598,20.573454204219598,,0.9366866334190256,0.9366866334190256,0.9366866334190256,0.9366866334190256,42.55183136742553,42.55183136742553,42.55183136742553,42.55183136742553,0.8666360767296442,0.8666360767296442,0.8666360767296442,0.8666360767296442,0.9766636076729645,0.9766636076729645,0.9766636076729645,0.9766636076729645,41.558825136401424,41.558825136401424,41.558825136401424,41.558825136401424,166.2353005456057,3989.6472130945367,0.1496789275805831,5.127229309139448e-05,0.3
2017-06-17,2017-06-28,1175.0486,0.9250503042586872,1086.9790649487445,0.305,2017,6,17,2017.06,2016,9,260,38,0.0939149912115715,23.633519151372862,0.0217423866875368,0.53,3,Normal,53,12,12,13,120,210.0,0.1931959931628511,876.9790649487445,876.9790649487445,,4,219.24476623718613,219.24476623718613,219.24476623718613,219.24476623718613,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,953.9790649487444,990.0,968.1733627755532,21.826637224446813,0.5281980571799395,0.2515832519589956,989.2202186908612,0.3400738800105332,0.3400738800105332,0.3400738800105332,0.3400738800105332,20.70678203529737,20.70678203529737,20.70678203529737,20.70678203529737,,0.9355890835387798,0.9355890835387798,0.9355890835387798,0.9355890835387798,41.65486124202896,41.65486124202896,41.65486124202896,41.65486124202896,0.8483678460698362,0.8483678460698362,0.8483678460698362,0.8483678460698362,0.9748367846069836,0.9748367846069836,0.9748367846069836,0.9748367846069836,40.60669099642957,40.60669099642957,40.60669099642957,40.60669099642957,162.42676398571828,3898.242335657239,0.1494295237354708,5.144768826861949e-05,0.305
2017-06-18,2017-06-29,1136.253,0.9348958480065476,1062.2782119849835,0.315,2017,6,18,2017.06,2016,9,261,38,0.0917808375155026,24.70085296376056,0.0232527154233958,0.53,3,Normal,53,12,12,13,120,210.0,0.1976883246128073,852.2782119849835,852.2782119849835,,4,213.06955299624587,213.06955299624587,213.06955299624587,213.06955299624587,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,929.2782119849836,990.0,968.0957315233812,21.90426847661865,0.5055964411506956,0.2318225695879868,989.2625809892612,0.3212086589887376,0.3212086589887376,0.3212086589887376,0.3212086589887376,20.84564080689124,20.84564080689124,20.84564080689124,20.84564080689124,,0.934482269953672,0.934482269953672,0.934482269953672,0.934482269953672,40.70487357871188,40.70487357871188,40.70487357871188,40.70487357871188,0.8290198284870037,0.8290198284870037,0.8290198284870037,0.8290198284870037,0.9729019828487004,0.9729019828487004,0.9729019828487004,0.9729019828487004,39.601852216334464,39.601852216334464,39.601852216334464,39.601852216334464,158.40740886533786,3801.777812768109,0.1491204536421171,5.162874915653093e-05,0.315
2017-06-19,2017-06-30,1098.2906,0.9334653512202716,1025.216220670923,0.325,2017,6,19,2017.06,2016,9,262,38,0.0885786814659677,37.061991314060826,0.0361504144850602,0.53,3,Normal,53,12,12,13,120,210.0,0.2048348394864174,815.2162206709229,815.2162206709229,,4,203.80405516773072,203.80405516773072,203.80405516773072,203.80405516773072,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,892.2162206709229,990.0,967.9792509792514,22.020749020748557,0.4716842156017026,0.2021729765367383,989.3261428078616,0.2938795977797098,0.2938795977797098,0.2938795977797098,0.2938795977797098,21.05301223083036,21.05301223083036,21.05301223083036,21.05301223083036,,0.9326840689429324,0.9326840689429324,0.9326840689429324,0.9326840689429324,39.24644483700298,39.24644483700298,39.24644483700298,39.24644483700298,0.7993165954583092,0.7993165954583092,0.7993165954583092,0.7993165954583092,0.97,0.97,0.97,0.97,38.06905149189289,38.06905149189289,38.06905149189289,38.06905149189289,152.27620596757157,3654.6289432217177,0.1485308200331817,5.188678172680518e-05,0.325
2017-06-20,2017-07-01,1061.1535,0.916755206218143,972.817995721604,0.336,2017,6,20,2017.06,2016,9,263,38,0.0840514748303465,52.398224949318895,0.0538623105038796,0.53,3,Normal,53,12,12,13,120,210.0,0.2158677172128472,762.817995721604,762.817995721604,,4,190.704498930401,190.704498930401,190.704498930401,190.704498930401,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,839.817995721604,990.0,967.7912719828864,22.20872801711357,0.4237391279297936,0.171408997860802,989.4048518742094,0.2573162370906907,0.2573162370906907,0.2573162370906907,0.2573162370906907,21.356263654232265,21.356263654232265,21.356263654232265,21.356263654232265,,0.9283662490613412,0.9283662490613412,0.9283662490613412,0.9283662490613412,37.0803867463685,37.0803867463685,37.0803867463685,37.0803867463685,0.755201359396507,0.755201359396507,0.755201359396507,0.755201359396507,0.97,0.97,0.97,0.97,35.96797514397744,35.96797514397744,35.96797514397744,35.96797514397744,143.87190057590976,3452.9256138218343,0.1478918988018826,5.239050081512092e-05,0.335
2017-06-21,2017-07-02,1024.8335,0.9227467245233664,945.6617553068172,0.348,2017,6,21,2017.06,2016,9,264,38,0.081705175658509,27.15624041478668,0.028716652928378,0.55,3,Normal,53,12,12,13,120,210.0,0.2220667155264898,735.6617553068172,735.6617553068172,,4,183.9154388267043,183.9154388267043,183.9154388267043,183.9154388267043,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,812.6617553068172,990.0,967.6826470212272,22.31735297877276,0.3988907990257948,0.1578308776534086,989.4432783233208,0.2393018321728971,0.2393018321728971,0.2393018321728971,0.2393018321728971,21.521329469920644,21.521329469920644,21.521329469920644,21.521329469920644,,0.9260709442428136,0.9260709442428136,0.9260709442428136,0.9260709442428136,35.94762823775498,35.94762823775498,35.94762823775498,35.94762823775498,0.7321309213392052,0.7321309213392052,0.7321309213392052,0.7321309213392052,0.97,0.97,0.97,0.97,34.86919939062233,34.86919939062233,34.86919939062233,34.86919939062233,139.4767975624893,3347.4431414997434,0.1474912110802624,5.26649028564911e-05,0.35
2017-06-22,2017-07-03,989.3226,0.9166643109381613,906.87671942455,0.357,2017,6,22,2017.06,2016,9,265,38,0.0783541485582811,38.78503588226727,0.0427677048616684,0.55,3,Normal,53,12,12,13,120,210.0,0.2315639992757268,696.87671942455,696.87671942455,,4,174.2191798561375,174.2191798561375,174.2191798561375,174.2191798561375,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,773.87671942455,990.0,967.5275068776982,22.472493122301785,0.3663077396464255,0.139063015827365,989.4946292445262,0.2147947988489754,0.2147947988489754,0.2147947988489754,0.2147947988489754,21.75232756797902,21.75232756797902,21.75232756797902,21.75232756797902,,0.9225177281037704,0.9225177281037704,0.9225177281037704,0.9225177281037704,34.285865718985754,34.285865718985754,34.285865718985754,34.285865718985754,0.698286470855107,0.698286470855107,0.698286470855107,0.698286470855107,0.97,0.97,0.97,0.97,33.25728974741618,33.25728974741618,33.25728974741618,33.25728974741618,133.02915898966472,3192.6998157519533,0.1466893527425394,5.3025941509869255e-05,0.355
2017-06-23,2017-07-04,954.6127,0.9111032605413876,869.7507435242177,0.373,2017,6,23,2017.06,2016,9,266,38,0.0751464642404924,37.12597590033239,0.0426857650617215,0.55,3,Normal,53,12,12,13,120,210.0,0.2414484857455631,659.7507435242177,659.7507435242177,,3,219.91691450807252,219.91691450807252,219.91691450807252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,736.7507435242177,990.0,967.3790029740968,22.620997025903197,0.3452094131465451,0.1279252230572653,989.5268653637962,0.3421440966848634,0.3421440966848634,0.3421440966848634,0.0,21.80571829301455,21.80571829301455,21.80571829301455,22.14786238969941,,0.9372450895983834,0.9372450895983834,0.9372450895983834,0.0,44.07790088605472,44.07790088605472,44.07790088605472,0.0,0.8977169223229066,0.8977169223229066,0.8977169223229066,0.0,0.9797716922322908,0.9797716922322908,0.9797716922322908,0.96,43.18627954117701,43.18627954117701,43.18627954117701,0.0,129.55883862353102,3109.4121269647444,0.1489608828600254,5.454873168019874e-05,0.375
2017-06-24,2017-07-05,920.6956,0.9105214280240044,838.3130724874176,0.383,2017,6,24,2017.06,2016,9,267,39,0.0724302494629128,31.437671036800108,0.0375011103471393,0.55,3,Normal,53,12,12,13,120,210.0,0.2505030720526572,628.3130724874176,628.3130724874176,,3,209.4376908291392,209.4376908291392,209.4376908291392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,705.3130724874176,990.0,967.2532522899496,22.746747710050386,0.3273436942840731,0.1184939217462252,989.5541623839696,0.3103468110376692,0.3103468110376692,0.3103468110376692,0.0,21.99056328298241,21.99056328298241,21.99056328298241,22.30091009402008,,0.9350299196813836,0.9350299196813836,0.9350299196813836,0.0,42.23333741656779,42.23333741656779,42.23333741656779,0.0,0.8601494382193032,0.8601494382193032,0.8601494382193032,0.0,0.9760149438219304,0.9760149438219304,0.9760149438219304,0.96,41.22036844604404,41.22036844604404,41.22036844604404,0.0,123.66110533813212,2967.866528115171,0.1475118418125207,5.46706865454529e-05,0.385
2017-06-25,2017-07-06,895.7732,0.9031295074151974,808.9992088717349,0.395,2017,6,25,2017.06,2016,9,268,39,0.0698975316465179,29.313863615682635,0.0362347246996261,0.55,3,Normal,53,12,12,13,120,210.0,0.2595799819048958,598.9992088717349,598.9992088717349,,3,199.66640295724497,199.66640295724497,199.66640295724497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,675.9992088717349,990.0,967.1359968354868,22.864003164513065,0.3106849142644722,0.1095996835486939,989.5797154021868,0.2820659282802858,0.2820659282802858,0.2820659282802858,0.0,22.1616526384196,22.1616526384196,22.1616526384196,22.44371856669989,,0.9322925100414352,0.9322925100414352,0.9322925100414352,0.0,40.45740585379497,40.45740585379497,40.45740585379497,0.0,0.8239797526231154,0.8239797526231154,0.8239797526231154,0.0,0.9723979752623116,0.9723979752623116,0.9723979752623116,0.96,39.34069953659581,39.34069953659581,39.34069953659581,0.0,118.02209860978743,2832.530366634898,0.1458865439119355,5.473115121845946e-05,0.395
2017-06-26,2017-07-07,863.2239999999998,0.8970607168566745,774.364340247886,0.407,2017,6,26,2017.06,2016,9,269,39,0.0669050789974173,34.63486862384889,0.0447268382900505,0.55,3,Normal,53,12,12,13,120,210.0,0.2711901737788904,564.364340247886,564.364340247886,,3,188.12144674929536,188.12144674929536,188.12144674929536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,641.364340247886,990.0,966.9974573609916,23.00254263900854,0.2910022594982203,0.0957457360991544,989.6132520044026,0.2504030483531256,0.2504030483531256,0.2504030483531256,0.0,22.36539159505804,22.36539159505804,22.36539159505804,22.615794643411164,,0.928620682925467,0.928620682925467,0.928620682925467,0.0,38.317032602561575,38.317032602561575,38.317032602561575,0.0,0.7803876293800728,0.7803876293800728,0.7803876293800728,0.0,0.97,0.97,0.97,0.96,37.16752162448473,37.16752162448473,37.16752162448473,0.0,111.5025648734542,2676.061556962901,0.1439923806896382,5.488109803937356e-05,0.405
2017-06-27,2017-07-08,831.4451,0.8937943571986156,743.1409387004387,0.419,2017,6,27,2017.06,2016,9,270,39,0.0642073771037179,31.22340154744733,0.0420154508000178,0.55,3,Normal,53,12,12,13,120,210.0,0.2825843511827456,533.1409387004387,533.1409387004387,,3,177.71364623347958,177.71364623347958,177.71364623347958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,610.1409387004387,990.0,966.8725637548016,23.12743624519828,0.2732583078764928,0.0832563754801754,989.6434853166433,0.2234841155836989,0.2234841155836989,0.2234841155836989,0.0,22.547437446257835,22.547437446257835,22.547437446257835,22.770921561841533,,0.9251967133929908,0.9251967133929908,0.9251967133929908,0.0,36.35722678102245,36.35722678102245,36.35722678102245,0.0,0.7404730505299887,0.7404730505299887,0.7404730505299887,0.0,0.97,0.97,0.97,0.96,35.266509977591774,35.266509977591774,35.266509977591774,0.0,105.79952993277531,2539.188718386608,0.1423680548642514,5.512380719870543e-05,0.42
2017-06-28,2017-07-09,808.1115,0.8927271041905411,721.4230392580745,0.4270000000000001,2017,6,28,2017.06,2016,9,271,39,0.0623309505918976,21.717899442364224,0.0301042498790991,0.55,3,Normal,53,12,12,13,120,210.0,0.2910913411026741,511.4230392580745,511.4230392580745,,3,170.47434641935817,170.47434641935817,170.47434641935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,588.4230392580745,990.0,966.7856921570324,23.21430784296774,0.2609162394940568,0.0745692157032298,989.6645145448028,0.2056574052632339,0.2056574052632339,0.2056574052632339,0.0,22.673164982507235,22.673164982507235,22.673164982507235,22.87882238777047,,0.9227806671445474,0.9227806671445474,0.9227806671445474,0.0,34.979078891708234,34.979078891708234,34.979078891708234,0.0,0.712404865411573,0.712404865411573,0.712404865411573,0.0,0.97,0.97,0.97,0.96,33.929706524956984,33.929706524956984,33.929706524956984,0.0,101.78911957487097,2442.938869796903,0.1410949110795697,5.528643269275192e-05,0.425
2017-06-29,2017-07-10,785.2032,0.8950098277210273,702.7645807579994,0.4370000000000001,2017,6,29,2017.06,2016,9,272,39,0.0607188597774911,18.658458500075085,0.0265500837847435,0.55,3,Normal,53,12,12,13,120,210.0,0.2988198405979634,492.7645807579994,492.7645807579994,,3,164.25486025266648,164.25486025266648,164.25486025266648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,569.7645807579994,990.0,966.711058323032,23.28894167696808,0.2503128212707656,0.0685529161515998,989.6811342625776,0.1908861785811328,0.1908861785811328,0.1908861785811328,0.0,22.77918976096459,22.77918976096459,22.77918976096459,22.970075939545723,,0.920698445059734,0.920698445059734,0.920698445059734,0.0,33.78411997700389,33.78411997700389,33.78411997700389,0.0,0.6880676166395904,0.6880676166395904,0.6880676166395904,0.0,0.97,0.97,0.97,0.96,32.77059637769377,32.77059637769377,32.77059637769377,0.0,98.3117891330813,2359.482939193951,0.1398929197983235,5.541962913149471e-05,0.435
2017-06-30,2017-07-11,762.7167,0.8885900059140133,677.7424369637166,0.45,2017,6,30,2017.06,2016,9,273,39,0.0585569465536651,25.022143794282783,0.0369198421547599,0.55,3,Normal,53,12,12,13,120,210.0,0.3098522219455508,467.7424369637166,467.7424369637166,,3,155.9141456545722,155.9141456545722,155.9141456545722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.0,12.0,12.0,13.0,120.0,544.7424369637166,990.0,966.6109697478548,23.389030252145176,0.2360929833622351,0.0635484873927433,989.700358529245,0.1720294033531502,0.1720294033531502,0.1720294033531502,0.0,22.917359378037048,22.917359378037048,22.917359378037048,23.0893887813902,,0.9175637487056608,0.9175637487056608,0.9175637487056608,0.0,32.15326212135324,32.15326212135324,32.15326212135324,0.0,0.6548525890295974,0.6548525890295974,0.6548525890295974,0.0,0.97,0.97,0.97,0.96,31.18866425771264,31.18866425771264,31.18866425771264,0.0,93.5659927731379,2245.5838265553098,0.1380553845680863,5.55659514599698e-05,0.45
2017-07-01,2017-07-12,733.3846,0.8847747252467206,648.8801579651763,0.46,2017,7,1,2017.07,2016,10,274,40,0.0560632456481912,28.86227899854043,0.0444801380412828,0.59,3,Normal,50,10,9,9,108,186.0,0.2866476925157913,462.8801579651763,462.8801579651763,,3,154.2933859883921,154.2933859883921,154.2933859883921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,531.8801579651763,990.0,966.4955206318608,23.5044793681393,0.2287834768708156,0.0625760315930352,989.708640491536,0.1684737137349269,0.1684737137349269,0.1684737137349269,0.0,23.044646145940504,23.044646145940504,23.044646145940504,23.21311985967543,,0.9171300541749312,0.9171300541749312,0.9171300541749312,0.0,31.980627328083965,31.980627328083965,31.980627328083965,0.0,0.6513366054599585,0.6513366054599585,0.6513366054599585,0.0,0.97,0.97,0.97,0.96,31.021208508241447,31.021208508241447,31.021208508241447,0.0,93.06362552472434,2233.5270125933844,0.1434219006119136,5.584816425020761e-05,0.46
2017-07-02,2017-07-13,718.9949,0.8803652940794153,632.9781565800997,0.467,2017,7,2,2017.07,2016,10,275,40,0.0546893127285206,15.902001385076462,0.0251225120800265,0.59,3,Normal,50,10,9,9,108,186.0,0.2938490026337311,446.9781565800997,446.9781565800997,,3,148.99271886003325,148.99271886003325,148.99271886003325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,515.9781565800997,990.0,966.4319126263204,23.56808737367965,0.2197465260813041,0.0593956313160199,989.7208578426028,0.1571048552288691,0.1571048552288691,0.1571048552288691,0.0,23.13184036105353,23.13184036105353,23.13184036105353,23.2889452162824,,0.9150165106165218,0.9150165106165218,0.9150165106165218,0.0,30.92736087131964,30.92736087131964,30.92736087131964,0.0,0.6298851501287095,0.6298851501287095,0.6298851501287095,0.0,0.97,0.97,0.97,0.96,29.999540045180048,29.999540045180048,29.999540045180048,0.0,89.99862013554014,2159.9668832529637,0.1421828213184973,5.593028727755448e-05,0.465
2017-07-03,2017-07-14,704.7879,0.8788007677329247,619.3681476088757,0.473,2017,7,3,2017.07,2016,10,276,40,0.0535134079534068,13.610008971224032,0.0219740214665004,0.59,3,Normal,50,10,9,9,108,186.0,0.3003060469255145,433.3681476088757,433.3681476088757,,2,216.68407380443784,216.68407380443784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,502.3681476088757,990.0,966.3774725904354,23.622527409564555,0.2128330690125423,0.0566736295217751,989.7304933014656,0.3321869473176685,0.3321869473176685,0.0,0.0,23.02083376371257,23.02083376371257,23.35302071103024,23.35302071103024,,0.9376608282859742,0.9376608282859742,0.0,0.0,45.87039855091478,45.87039855091478,0.0,0.0,0.9342240030736207,0.9342240030736207,0.0,0.0,0.98,0.98,0.96,0.96,44.95299057989648,44.95299057989648,0.0,0.0,89.90598115979296,2157.7435478350308,0.145157579554071,5.762740938228235e-05,0.475
2017-07-04,2017-07-15,690.7627,0.8748600479883966,604.3206888705944,0.481,2017,7,4,2017.07,2016,10,277,40,0.0522133075184193,15.047458738281309,0.0248997908153753,0.59,3,Normal,50,10,9,9,108,186.0,0.307783604674552,418.3206888705944,418.3206888705944,,2,209.1603444352972,209.1603444352972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,487.3206888705944,990.0,966.3172827554824,23.68271724451768,0.2075223539489072,0.0536641377741188,989.738813508277,0.3095314126397737,0.3095314126397737,0.0,0.0,23.111999340154863,23.111999340154863,23.42153075279464,23.42153075279464,,0.9359950603277906,0.9359950603277906,0.0,0.0,44.37405537867179,44.37405537867179,0.0,0.0,0.903748582050342,0.903748582050342,0.0,0.0,0.98,0.98,0.96,0.96,43.48657427109836,43.48657427109836,0.0,0.0,86.97314854219671,2087.355565012721,0.1439188664957665,5.775284027575676e-05,0.48
2017-07-05,2017-07-16,656.4879,0.872641160235729,572.8783627367172,0.496,2017,7,5,2017.07,2016,10,278,40,0.0494966905404523,31.442326133877145,0.054884820546674,0.59,3,Normal,50,10,9,9,108,186.0,0.3246762525843233,386.8783627367173,386.8783627367173,,2,193.43918136835865,193.43918136835865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,455.8783627367173,990.0,966.1779526323152,23.82204736768483,0.1964253815006557,0.0473756725473434,989.756198945952,0.2647545733219354,0.2647545733219354,0.0,0.0,23.31349174031496,23.31349174031496,23.578246313636896,23.578246313636896,,0.9316452332568332,0.9316452332568332,0.0,0.0,41.20415720673224,41.20415720673224,0.0,0.0,0.8391885378153205,0.8391885378153205,0.0,0.0,0.973918853781532,0.973918853781532,0.96,0.96,40.12950555781472,40.12950555781472,0.0,0.0,80.25901111562943,1926.2162667751063,0.1400978223932587,5.762578603940532e-05,0.495
2017-07-06,2017-07-17,649.7671,0.8761589921709714,569.2992874818548,0.5,2017,7,6,2017.07,2016,10,279,40,0.0491874584384322,3.57907525486246,0.0062868078944794,0.59,3,Normal,50,10,9,9,108,186.0,0.3267174298122204,383.2992874818548,383.2992874818548,,2,191.6496437409274,191.6496437409274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,452.2992874818548,990.0,966.1618467936684,23.83815320633164,0.1951622147958668,0.0466598574963709,989.7581779277076,0.2598870309753225,0.2598870309753225,0.0,0.0,23.33644410306404,23.33644410306404,23.59633113403936,23.59633113403936,,0.9311162768236908,0.9311162768236908,0.0,0.0,40.83996068953571,40.83996068953571,0.0,0.0,0.8317710934732323,0.8317710934732323,0.0,0.0,0.9731771093473232,0.9731771093473232,0.96,0.96,39.74451488970067,39.74451488970067,0.0,0.0,79.48902977940133,1907.736714705632,0.1396260833752315,5.760586249688496e-05,0.5
2017-07-07,2017-07-18,629.8704,0.8842087083672124,556.9368928227394,0.513,2017,7,7,2017.07,2016,10,280,40,0.0481193475398846,12.362394659115353,0.0221971193117745,0.59,3,Normal,50,10,9,9,108,186.0,0.3339696155829986,370.9368928227394,370.9368928227394,,2,185.4684464113697,185.4684464113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,439.9368928227394,990.0,966.1062160177024,23.89378398229769,0.1907991421547875,0.0441873785645478,989.7650134792808,0.2433460674542434,0.2433460674542434,0.0,0.0,23.415451394124144,23.415451394124144,23.658797461578388,23.658797461578388,,0.9292883638757168,0.9292883638757168,0.0,0.0,39.5787220353872,39.5787220353872,0.0,0.0,0.8060839518408799,0.8060839518408799,0.0,0.0,0.970608395184088,0.970608395184088,0.96,0.96,38.41543987820427,38.41543987820427,0.0,0.0,76.83087975640854,1843.9411141538048,0.1379525772965126,5.753515343550778e-05,0.515
2017-07-08,2017-07-19,616.8261,0.884350980424418,545.4907662863702,0.522,2017,7,8,2017.07,2016,10,281,41,0.0471304022071423,11.446126536369205,0.020983171932117,0.59,3,Normal,50,10,9,9,108,186.0,0.3409773574468797,359.4907662863702,359.4907662863702,,2,179.7453831431851,179.7453831431851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,428.4907662863702,990.0,966.0547084482886,23.94529155171142,0.1867594489631175,0.041898153257274,989.7713423977796,0.2285634578579627,0.2285634578579627,0.0,0.0,23.48807049163302,23.48807049163302,23.716633949490983,23.716633949490983,,0.9273066487710458,0.9273066487710458,0.0,0.0,38.39433579650185,38.39433579650185,0.0,0.0,0.7819620325153126,0.7819620325153126,0.0,0.0,0.97,0.97,0.96,0.96,37.24250572260679,37.24250572260679,0.0,0.0,74.48501144521359,1787.640274685126,0.1365467869461802,5.755441557161417e-05,0.52
2017-07-09,2017-07-20,597.5875,0.8886647923374786,531.054971590973,0.532,2017,7,9,2017.07,2016,10,282,41,0.04588314954546,14.435794695397249,0.0271832399048058,0.59,3,Normal,50,10,9,9,108,186.0,0.350246226756465,345.05497159097297,345.05497159097297,,2,172.52748579548648,172.52748579548648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,414.05497159097297,990.0,965.9897473721592,24.010252627840718,0.1816646091182105,0.0390109943181945,989.7793243965637,0.210667065340987,0.210667065340987,0.0,0.0,23.578909959063264,23.578909959063264,23.78957702440425,23.78957702440425,,0.9247782442291904,0.9247782442291904,0.0,0.0,36.89421898942721,36.89421898942721,0.0,0.0,0.7514097553854828,0.7514097553854828,0.0,0.0,0.97,0.97,0.96,0.96,35.78739241974439,35.78739241974439,0.0,0.0,71.57478483948879,1717.7948361477308,0.1347784855964343,5.7619470271547607e-05,0.53
2017-07-10,2017-07-21,584.9787,0.8845156697645544,517.4228266284983,0.539,2017,7,10,2017.07,2016,10,283,41,0.0447053322207022,13.632144962474625,0.0263462380492584,0.59,3,Normal,50,10,9,9,108,186.0,0.3594738972224454,331.42282662849834,331.42282662849834,,2,165.71141331424917,165.71141331424917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,400.4228266284984,990.0,965.9284027198282,24.071597280171773,0.1768534021987529,0.0362845653256996,989.7868620324756,0.194293163687913,0.194293163687913,0.0,0.0,23.664166148959456,23.664166148959456,23.85845931264737,23.85845931264737,,0.9223943388288915,0.9223943388288915,0.0,0.0,35.473084671941656,35.473084671941656,0.0,0.0,0.722466082931602,0.722466082931602,0.0,0.0,0.97,0.97,0.96,0.96,34.408892131783404,34.408892131783404,0.0,0.0,68.81778426356681,1651.6268223256034,0.1330010597174077,5.7678740413833535e-05,0.54
2017-07-11,2017-07-22,572.5422,0.8854392210789449,506.9513196028255,0.547,2017,7,11,2017.07,2016,10,284,41,0.0438005940136841,10.47150702567285,0.020655843314259,0.64,3,Normal,50,10,9,9,108,186.0,0.3668991337190383,320.9513196028255,320.9513196028255,,2,160.47565980141275,160.47565980141275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,389.9513196028255,990.0,965.8812809382126,24.11871906178737,0.1731576824717585,0.034190263920565,989.7926520536076,0.1821940175432493,0.1821940175432493,0.0,0.0,23.729177097851764,23.729177097851764,23.911371115395013,23.911371115395013,,0.9203405262275,0.9203405262275,0.0,0.0,34.369965265005085,34.369965265005085,0.0,0.0,0.699999292566295,0.699999292566295,0.0,0.0,0.97,0.97,0.96,0.96,33.33886630705493,33.33886630705493,0.0,0.0,66.67773261410986,1600.2655827386366,0.1315268942713256,5.7708416390774166e-05,0.545
2017-07-12,2017-07-23,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2017,7,12,2017.07,2016,10,285,41,0.0424885996372674,15.185120097415336,0.0308787389468565,0.64,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
2017-07-13,2017-07-24,560.2769999999998,0.8777197698734913,491.76619950541016,0.5539999999999999,2017,7,13,2017.07,2016,10,286,41,0.0424885996372674,0.0,0.0,0.64,3,Normal,50,10,9,9,108,186.0,0.3782285162889763,305.76619950541016,305.76619950541016,,2,152.88309975270508,152.88309975270508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,374.76619950541016,990.0,965.8129478977744,24.18705210222572,0.1677983824432898,0.031153239901082,989.8010483776555,0.1654274954658429,0.1654274954658429,0.0,0.0,23.82267298441554,23.82267298441554,23.988100479881385,23.988100479881385,,0.9173195211550058,0.9173195211550058,0.0,0.0,32.76493448829257,32.76493448829257,0.0,0.0,0.6673102747106429,0.6673102747106429,0.0,0.0,0.97,0.97,0.96,0.96,31.78198645364379,31.78198645364379,0.0,0.0,63.56397290728758,1525.535349774902,0.1292564901191186,5.77456212278323e-05,0.555
2017-07-14,2017-07-25,542.198,0.8709934212343617,472.2508910064285,0.5730000000000001,2017,7,14,2017.07,2016,10,287,41,0.0408024769829554,19.515308498981653,0.0413240268480848,0.64,3,Normal,50,10,9,9,108,186.0,0.3938584416508133,286.2508910064285,286.2508910064285,,2,143.12544550321425,143.12544550321425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,355.2508910064285,990.0,965.7251290095288,24.274870990471072,0.160910824575903,0.0272501782012856,989.8118389972228,0.1450133999164927,0.1450133999164927,0.0,0.0,23.9416965877774,23.9416965877774,24.086709987693894,24.086709987693894,,0.9133147591990458,0.9133147591990458,0.0,0.0,30.69240707343573,30.69240707343573,0.0,0.0,0.6250999403958398,0.6250999403958398,0.0,0.0,0.97,0.97,0.96,0.96,29.771634861232663,29.771634861232663,0.0,0.0,59.543269722465325,1429.038473339168,0.1260839753961518,5.778077087193352e-05,0.575
2017-07-15,2017-07-26,536.2561,0.885781756478211,475.0058701801551,0.5680000000000001,2017,7,15,2017.07,2016,10,288,42,0.0410405071835654,2.7549791737266105,0.0057998844786522,0.64,3,Normal,50,10,9,9,108,186.0,0.3915741081882965,289.0058701801551,289.0058701801551,,2,144.50293509007756,144.50293509007756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,358.0058701801551,990.0,965.7375264158106,24.262473584189365,0.1618831422045727,0.027801174036031,989.8103156837592,0.1477959288819566,0.1477959288819566,0.0,0.0,23.92499333906672,23.92499333906672,24.07278926794868,24.07278926794868,,0.9139605844215782,0.9139605844215782,0.0,0.0,30.988079404115616,30.988079404115616,0.0,0.0,0.6311217801245543,0.6311217801245543,0.0,0.0,0.97,0.97,0.96,0.96,30.058437021992148,30.058437021992148,0.0,0.0,60.116874043984296,1442.804977055623,0.1265602760260285,5.778128890072348e-05,0.57
2017-07-16,2017-07-27,524.4984,0.8885427859104034,466.03926954154906,0.581,2017,7,16,2017.07,2016,10,289,42,0.0402657928883898,8.966600638606053,0.0192400109274625,0.64,3,Normal,50,10,9,9,108,186.0,0.3991079983087507,280.03926954154906,280.03926954154906,,2,140.01963477077453,140.01963477077453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,349.03926954154906,990.0,965.697176712937,24.302823287063006,0.1587185506340439,0.0260078539083098,989.8152735954576,0.1387396622369645,0.1387396622369645,0.0,0.0,23.979357220283752,23.979357220283752,24.11809688252072,24.11809688252072,,0.9118657155656292,0.9118657155656292,0.0,0.0,30.02590213627999,30.02590213627999,0.0,0.0,0.6115255017572299,0.6115255017572299,0.0,0.0,0.97,0.97,0.96,0.96,29.125125072191587,29.125125072191587,0.0,0.0,58.25025014438317,1398.006003465196,0.1249900039575741,5.777984304342623e-05,0.58
2017-07-17,2017-07-28,518.6822,0.8913623235036077,462.3337709519629,0.584,2017,7,17,2017.07,2016,10,290,42,0.0399456378102496,3.7054985895861705,0.0080147694639662,0.64,3,Normal,50,10,9,9,108,186.0,0.4023067569064204,276.3337709519629,276.3337709519629,,2,138.16688547598145,138.16688547598145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,345.3337709519629,990.0,965.6805019692838,24.319498030716204,0.1574107652119161,0.0252667541903925,989.8173224805976,0.135143757823404,0.135143757823404,0.0,0.0,24.00167675349048,24.00167675349048,24.13682051131389,24.13682051131389,,0.9110055452795784,0.9110055452795784,0.0,0.0,29.628200194807413,29.628200194807413,0.0,0.0,0.6034256658820247,0.6034256658820247,0.0,0.0,0.97,0.97,0.96,0.96,28.73935418896319,28.73935418896319,0.0,0.0,57.47870837792638,1379.4890010702331,0.1243229718209325,5.777906850745676e-05,0.585
2017-07-18,2017-07-29,501.4829,0.8917787321988244,447.2117847813898,0.597,2017,7,18,2017.07,2016,10,291,42,0.038639098205112,15.121986170573107,0.0338139259410732,0.64,3,Normal,50,10,9,9,108,186.0,0.4159103277900475,261.2117847813898,261.2117847813898,,2,130.6058923906949,130.6058923906949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,330.2117847813898,990.0,965.6124530315162,24.387546968483772,0.1520737471050755,0.0222423569562779,989.8256838959386,0.1207390776945064,0.1207390776945064,0.0,0.0,24.092491786727862,24.092491786727862,24.21323086442237,24.21323086442237,,0.9075046904349892,0.9075046904349892,0.0,0.0,28.004773751301023,28.004773751301023,0.0,0.0,0.570361990861528,0.570361990861528,0.0,0.0,0.97,0.97,0.96,0.96,27.16463053876199,27.16463053876199,0.0,0.0,54.32926107752398,1303.9022658605754,0.1214844128136777,5.777481066963917e-05,0.595
2017-07-19,2017-07-30,490.2231,0.8985767308412901,440.5030705808828,0.604,2017,7,19,2017.07,2016,10,292,42,0.0380594652981882,6.708714200506962,0.015229665009282,0.64,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
2017-07-20,2017-07-31,490.2231,0.8985767308412901,440.5030705808828,0.604,2017,7,20,2017.07,2016,10,293,42,0.0380594652981882,0.0,0.0,0.64,3,Normal,50,10,9,9,108,186.0,0.4222445027561906,254.5030705808828,254.5030705808828,,2,127.2515352904414,127.2515352904414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,323.5030705808828,990.0,965.582263817614,24.41773618238608,0.1497060337136033,0.0209006141161765,989.8293933521702,0.1146527635227945,0.1146527635227945,0.0,0.0,24.132476771033485,24.132476771033485,24.24712953455628,24.24712953455628,,0.9059605886239158,0.9059605886239158,0.0,0.0,27.28430730640437,27.28430730640437,0.0,0.0,0.5556885398453028,0.5556885398453028,0.0,0.0,0.97,0.97,0.96,0.96,26.46577808721224,26.46577808721224,0.0,0.0,52.93155617442447,1270.3573481861872,0.120161605467641,5.7772230468152485e-05,0.605
2017-07-21,2017-08-01,479.1271,0.9016539350871652,432.0068351219016,0.614,2017,7,21,2017.07,2016,10,294,42,0.0373253905545323,8.496235458981173,0.0196669005400892,0.68,3,Normal,50,10,9,9,108,186.0,0.4305487433954961,246.0068351219016,246.0068351219016,,2,123.0034175609508,123.0034175609508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,315.0068351219016,990.0,965.5440307580484,24.455969241951493,0.146707448608903,0.0192013670243803,989.8340911843668,0.1071259465560543,0.1071259465560543,0.0,0.0,24.182934479762125,24.182934479762125,24.290060426318178,24.290060426318178,,0.9033269203054308,0.9033269203054308,0.0,0.0,26.351772338304286,26.351772338304286,0.0,0.0,0.5366959743035496,0.5366959743035496,0.0,0.0,0.97,0.97,0.96,0.96,25.56121916815516,25.56121916815516,0.0,0.0,51.12243833631032,1226.9385200714476,0.1183371052957642,5.772472666706605e-05,0.615
2017-07-22,2017-08-02,473.6402,0.9015518661337044,427.01120618594086,0.618,2017,7,22,2017.07,2016,10,295,43,0.0368937682144652,4.995628935960781,0.0116990581595777,0.68,3,Normal,50,10,9,9,108,186.0,0.4355857581850131,241.0112061859409,241.0112061859409,,2,120.50560309297045,120.50560309297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,310.01120618594086,990.0,965.5215504278368,24.4784495721633,0.1449443361588888,0.0182022412371881,989.836853422604,0.1027797493817685,0.1027797493817685,0.0,0.0,24.212523245385427,24.212523245385427,24.315302994767197,24.315302994767197,,0.9013194803763552,0.9013194803763552,0.0,0.0,25.7907961242838,25.7907961242838,0.0,0.0,0.5252707968285906,0.5252707968285906,0.0,0.0,0.97,0.97,0.96,0.96,25.017072240555283,25.017072240555283,0.0,0.0,50.034144481110566,1200.8194675466536,0.1171729073061453,5.7666918011490806e-05,0.62
2017-07-23,2017-08-03,468.1939,0.8984041256306261,420.6273313550929,0.627,2017,7,23,2017.07,2016,10,296,43,0.03634220142908,6.383874830848014,0.0151770328625144,0.68,3,Normal,50,10,9,9,108,186.0,0.4421966575514303,234.6273313550929,234.6273313550929,,2,117.31366567754644,117.31366567754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,303.6273313550929,990.0,965.492822991098,24.50717700890209,0.1426912686597041,0.0169254662710185,989.8403832650692,0.0974406850247271,0.0974406850247271,0.0,0.0,24.25011958894661,24.25011958894661,24.34756027397134,24.34756027397134,,0.8987454358578393,0.8987454358578393,0.0,0.0,25.074823651751505,25.074823651751505,0.0,0.0,0.5106888727444299,0.5106888727444299,0.0,0.0,0.97,0.97,0.96,0.96,24.32257894219896,24.32257894219896,0.0,0.0,48.64515788439792,1167.48378922555,0.1156490657125933,5.759151663506269e-05,0.625
2017-07-24,2017-08-04,457.4224,0.9068704073731252,414.8228382295926,0.637,2017,7,24,2017.07,2016,10,297,43,0.0358406932230368,5.804493125500244,0.0139927038498483,0.68,3,Normal,50,10,9,9,108,186.0,0.4483841844239403,228.8228382295926,228.8228382295926,,2,114.4114191147963,114.4114191147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,297.8228382295926,990.0,965.4667027720332,24.53329722796684,0.1406426829407124,0.0157645676459185,989.8435927494136,0.092658270583674,0.092658270583674,0.0,0.0,24.28423170679663,24.28423170679663,24.3768899773803,24.3768899773803,,0.896396697952848,0.896396697952848,0.0,0.0,24.4248940222246,24.4248940222246,0.0,0.0,0.4974520167459184,0.4974520167459184,0.0,0.0,0.9697452016745918,0.9697452016745918,0.96,0.96,23.685923779462723,23.685923779462723,0.0,0.0,47.371847558925445,1136.9243414142106,0.1141977808191613,5.750670101794141e-05,0.635
2017-07-25,2017-08-05,452.097,0.9071994654414656,410.1421567276903,0.6409999999999999,2017,7,25,2017.07,2016,10,298,43,0.0354362823412724,4.680681501902313,0.0114123394172572,0.68,3,Normal,50,10,9,9,108,186.0,0.4535012969259163,224.1421567276903,224.1421567276903,,2,112.07107836384516,112.07107836384516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,293.1421567276903,990.0,965.4456397052746,24.55436029472537,0.1389907252119969,0.014828431345538,989.8461808434424,0.0889137253821522,0.0889137253821522,0.0,0.0,24.311627412785644,24.311627412785644,24.4005411381678,24.4005411381678,,0.8944968947237093,0.8944968947237093,0.0,0.0,23.9014978981224,23.9014978981224,0.0,0.0,0.4867922178843665,0.4867922178843665,0.0,0.0,0.9686792217884366,0.9686792217884366,0.96,0.96,23.15288438353116,23.15288438353116,0.0,0.0,46.30576876706231,1111.3384504094954,0.1129017537151309,5.738640929574472e-05,0.64
2017-07-26,2017-08-06,446.8115,0.9026970817947076,403.335437162316,0.647,2017,7,26,2017.07,2016,10,299,43,0.0348481817708241,6.806719565374294,0.0168760761842878,0.68,3,Normal,50,10,9,9,108,186.0,0.4611546193625114,217.335437162316,217.335437162316,,1,217.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,286.335437162316,990.0,965.4150094672304,24.584990532769552,0.1365884226864675,0.0134670874324632,989.8499444898812,0.3341931464599332,0.0,0.0,0.0,24.10074187619069,24.43493502265062,24.43493502265062,24.43493502265062,,0.9390345614711506,0.0,0.0,0.0,48.23710472537595,0.0,0.0,0.0,0.9824257581542964,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27236263086843,0.0,0.0,0.0,47.27236263086843,1134.5367031408423,0.1172035935236814,6.04191015204801e-05,0.645
2017-07-27,2017-08-07,446.8115,0.9026970817947076,403.335437162316,0.647,2017,7,27,2017.07,2016,10,300,43,0.0348481817708241,0.0,0.0,0.68,3,Normal,50,10,9,9,108,186.0,0.4611546193625114,217.335437162316,217.335437162316,,1,217.335437162316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,286.335437162316,990.0,965.4150094672304,24.584990532769552,0.1365884226864675,0.0134670874324632,989.8499444898812,0.3341931464599332,0.0,0.0,0.0,24.10074187619069,24.43493502265062,24.43493502265062,24.43493502265062,,0.9390345614711506,0.0,0.0,0.0,48.23710472537595,0.0,0.0,0.0,0.9824257581542964,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.27236263086843,0.0,0.0,0.0,47.27236263086843,1134.5367031408423,0.1172035935236814,6.04191015204801e-05,0.645
2017-07-28,2017-08-08,441.566,0.9034510418651028,398.9332627522059,0.654,2017,7,28,2017.07,2016,10,301,43,0.0344678339017905,4.402174410110091,0.0110348642771471,0.68,3,Normal,50,10,9,9,108,186.0,0.4662433979979563,212.9332627522059,212.9332627522059,,1,212.9332627522059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,281.9332627522059,990.0,965.394666313761,24.605333686238964,0.1350347587516368,0.0125866525504411,989.852378588698,0.3207997882566177,0.0,0.0,0.0,24.136912486680234,24.457712274936853,24.457712274936853,24.457712274936853,,0.9379213304654,0.0,0.0,0.0,47.27486930829954,0.0,0.0,0.0,0.9628282954847156,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.329371922133554,0.0,0.0,0.0,46.329371922133554,1111.9049261312052,0.1161331386671325,6.043804435264124e-05,0.655
2017-07-29,2017-08-09,436.3602,0.9000420788564829,392.74254153823074,0.659,2017,7,29,2017.07,2016,10,302,44,0.0339329555889031,6.190721213975166,0.0157627976580493,0.68,3,Normal,50,10,9,9,108,186.0,0.4735926983399994,206.74254153823077,206.74254153823077,,1,206.74254153823077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,275.74254153823074,990.0,965.3637127076912,24.636287292308907,0.1328498611567903,0.0113485083076461,989.8558016305356,0.3024230721223984,0.0,0.0,0.0,24.18966585072206,24.49208892284446,24.49208892284446,24.49208892284446,,0.9363628653191752,0.0,0.0,0.0,45.924305938036376,0.0,0.0,0.0,0.9353219131982968,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.00581981927565,0.0,0.0,0.0,45.00581981927565,1080.1396756626157,0.114593697038788,6.046949274904636e-05,0.66
2017-07-30,2017-08-10,426.0674,0.9055691660280052,385.8335000897204,0.672,2017,7,30,2017.07,2016,10,303,44,0.0333360144077518,6.909041448510378,0.0179067951510269,0.68,3,Normal,50,10,9,9,108,186.0,0.4820732257741958,199.8335000897204,199.8335000897204,,1,199.8335000897204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,268.8335000897204,990.0,965.3291675004484,24.670832499551462,0.1304114460639788,0.009983350008972,989.8596052039272,0.2825338002512171,0.0,0.0,0.0,24.247903903227368,24.530437703478583,24.530437703478583,24.530437703478583,,0.9343972670061256,0.0,0.0,0.0,44.403045292381016,0.0,0.0,0.0,0.9043390079914668,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.51498438653339,0.0,0.0,0.0,43.51498438653339,1044.3596252768014,0.1127817682404834,6.0487834409640766e-05,0.67
2017-07-31,2017-08-11,420.9801,0.9067213782142306,381.71165647276456,0.6729999999999999,2017,7,31,2017.07,2016,10,304,44,0.0329798871192468,4.1218436169558,0.0107983173871188,0.68,3,Normal,50,10,9,9,108,186.0,0.4872788054699379,195.71165647276456,195.71165647276456,,1,195.71165647276456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.0,9.0,9.0,108.0,264.71165647276456,990.0,965.3085582823638,24.691441717636167,0.1289567195638272,0.0095711656472764,989.861472114789,0.2709926381237408,0.0,0.0,0.0,24.281921194301397,24.552913832425133,24.552913832425133,24.552913832425133,,0.9331838009723632,0.0,0.0,0.0,43.49162441165754,0.0,0.0,0.0,0.8857764645958766,0.0,0.0,0.0,0.9785776464595876,0.96,0.96,0.96,42.55993145746419,0.0,0.0,0.0,42.55993145746419,1021.4383549791404,0.1114975944165354,6.040622922362384e-05,0.675
2017-08-01,2017-08-12,415.932,0.9090667400780807,378.1099473341564,0.679,2017,8,1,2017.08,2016,11,305,44,0.0326686994496711,3.6017091386082143,0.0095255603932186,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3041443389966364,263.1099473341564,263.1099473341564,,2,131.5549736670782,131.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,314.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1463909090810257,0.0226219894668312,989.830987101452,0.122523350494107,0.122523350494107,0.0,0.0,24.41791401428728,24.41791401428728,24.540437364781383,24.540437364781383,,0.9083969043244388,0.9083969043244388,0.0,0.0,28.61740021034526,28.61740021034526,0.0,0.0,0.5828391081536712,0.5828391081536712,0.0,0.0,0.97,0.97,0.96,0.96,27.7588782040349,27.7588782040349,0.0,0.0,55.5177564080698,1332.4261537936752,0.1468296636983362,5.861275546019469e-05,0.68
2017-08-02,2017-08-13,415.932,0.9090667400780807,378.1099473341564,0.679,2017,8,2,2017.08,2016,11,306,44,0.0326686994496711,0.0,0.0,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3041443389966364,263.1099473341564,263.1099473341564,,2,131.5549736670782,131.5549736670782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,314.1099473341564,990.0,965.2905497366708,24.709450263329245,0.1463909090810257,0.0226219894668312,989.830987101452,0.122523350494107,0.122523350494107,0.0,0.0,24.41791401428728,24.41791401428728,24.540437364781383,24.540437364781383,,0.9083969043244388,0.9083969043244388,0.0,0.0,28.61740021034526,28.61740021034526,0.0,0.0,0.5828391081536712,0.5828391081536712,0.0,0.0,0.97,0.97,0.96,0.96,27.7588782040349,27.7588782040349,0.0,0.0,55.5177564080698,1332.4261537936752,0.1468296636983362,5.861275546019469e-05,0.68
2017-08-03,2017-08-14,405.9529,0.9021560933947006,366.2328823662496,0.6930000000000001,2017,8,3,2017.08,2016,11,307,44,0.0316425210364439,11.877064967906731,0.03243036204496,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3140078500242224,251.2328823662496,251.2328823662496,,2,125.6164411831248,125.6164411831248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,302.2328823662496,990.0,965.2311644118312,24.768835588168827,0.1421991243462141,0.0202465764732499,989.8375542991804,0.1117095941296246,0.1117095941296246,0.0,0.0,24.494680293219712,24.494680293219712,24.606389887349337,24.606389887349337,,0.9057161009461436,0.9057161009461436,0.0,0.0,27.33059260088424,27.33059260088424,0.0,0.0,0.5566312138672962,0.5566312138672962,0.0,0.0,0.97,0.97,0.96,0.96,26.510674822857712,26.510674822857712,0.0,0.0,53.02134964571543,1272.5123914971705,0.1447749565881188,5.862350716453811e-05,0.695
2017-08-04,2017-08-15,401.0216,0.9029467930725408,362.1011676728192,0.6970000000000001,2017,8,4,2017.08,2016,11,308,44,0.0312855408869315,4.1317146934304105,0.0114103876548768,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3175908013196732,247.1011676728192,247.1011676728192,,2,123.5505838364096,123.5505838364096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,298.1011676728192,990.0,965.210505838364,24.78949416163596,0.1407409140369064,0.0194202335345638,989.8398388524286,0.1080780158753527,0.1080780158753527,0.0,0.0,24.52125499818916,24.52125499818916,24.629333014064517,24.629333014064517,,0.9042599011633872,0.9042599011633872,0.0,0.0,26.86701809681428,26.86701809681428,0.0,0.0,0.547189777939191,0.547189777939191,0.0,0.0,0.97,0.97,0.96,0.96,26.06100755390985,26.06100755390985,0.0,0.0,52.1220151078197,1250.9283625876728,0.1439432395172919,5.859275237873559e-05,0.695
2017-08-05,2017-08-16,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2017,8,5,2017.08,2016,11,309,45,0.0306063448437163,7.861065314991606,0.0221913477967859,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.324638569248818,239.2401023578276,239.2401023578276,,2,119.6200511789138,119.6200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,290.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1379665001833341,0.0178480204715655,989.8441854793452,0.1012692849569969,0.1012692849569969,0.0,0.0,24.57171568259898,24.57171568259898,24.672984967555976,24.672984967555976,,0.9010518437804028,0.9010518437804028,0.0,0.0,25.97334860738571,25.97334860738571,0.0,0.0,0.5289887700078556,0.5289887700078556,0.0,0.0,0.97,0.97,0.96,0.96,25.19414814916414,25.19414814916414,0.0,0.0,50.38829629832828,1209.3191111598787,0.1422433427580418,5.850502835357905e-05,0.705
