Date,LaggedDate,VicFalls,Conversion,Flow,Exceedance,Year,Month,Day,MonthId,WaterYear,WaterMonth,WaterDay,WaterWeek,Volume,Flow_difference,Flow_difference_pct,EWRRefExceedance,EWRBandNo,EWRBandLabel,EWRChannelA,EWRChannelC,EWRChannelD,EWRChannelE,EWRChannelFG,EWRTotal,EWRProportion,FlowAvailableForGeneration,FlowCanal,LowFlowShutoff,Turbines,FlowTurbine1,FlowTurbine2,FlowTurbine3,FlowTurbine4,FlowSpill,SpillChannelA,SpillChannelC,SpillChannelD,SpillChannelE,SpillChannelFG,FlowChannelA,FlowChannelC,FlowChannelD,FlowChannelE,FlowChannelFG,FlowLeftChannel,LevelHeadpond,LevelTailwater,HeadGross,HeadlossLeftChannel,HeadlossCanal,LevelForebay,HeadlossTurbine1,HeadlossTurbine2,HeadlossTurbine3,HeadlossTurbine4,HeadTurbine1,HeadTurbine2,HeadTurbine3,HeadTurbine4,LowHeadShutoff,EffTurbine1,EffTurbine2,EffTurbine3,EffTurbine4,PowerTurbine1,PowerTurbine2,PowerTurbine3,PowerTurbine4,LoadFactorTurbine1,LoadFactorTurbine2,LoadFactorTurbine3,LoadFactorTurbine4,EffGen1,EffGen2,EffGen3,EffGen4,PowerGenerator1,PowerGenerator2,PowerGenerator3,PowerGenerator4,Power,Energy,PerfMwPerCumec,PerfMWhPerm3,ExceedanceRnd
2017-08-06,2017-08-17,396.129,0.8942544028784251,354.2401023578276,0.7030000000000001,2017,8,6,2017.08,2016,11,310,45,0.0306063448437163,0.0,0.0,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.324638569248818,239.2401023578276,239.2401023578276,,2,119.6200511789138,119.6200511789138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,290.2401023578276,990.0,965.1712005117892,24.828799488210848,0.1379665001833341,0.0178480204715655,989.8441854793452,0.1012692849569969,0.1012692849569969,0.0,0.0,24.57171568259898,24.57171568259898,24.672984967555976,24.672984967555976,,0.9010518437804028,0.9010518437804028,0.0,0.0,25.97334860738571,25.97334860738571,0.0,0.0,0.5289887700078556,0.5289887700078556,0.0,0.0,0.97,0.97,0.96,0.96,25.19414814916414,25.19414814916414,0.0,0.0,50.38829629832828,1209.3191111598787,0.1422433427580418,5.850502835357905e-05,0.705
2017-08-07,2017-08-18,386.4594,0.9011465145423716,348.25654132213623,0.711,2017,8,7,2017.08,2016,11,311,45,0.0300893651702325,5.983561035691366,0.0171814749350439,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3302163386893151,233.25654132213623,233.25654132213623,,2,116.62827066106811,116.62827066106811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,284.25654132213623,990.0,965.1412827066108,24.858717293389304,0.1358547158429269,0.0166513082644272,989.8474939758928,0.096302929297373,0.096302929297373,0.0,0.0,24.60990833998462,24.60990833998462,24.706211269281997,24.706211269281997,,0.89859923269538,0.89859923269538,0.0,0.0,25.294061788610783,25.294061788610783,0.0,0.0,0.5151540079146799,0.5151540079146799,0.0,0.0,0.97,0.97,0.96,0.96,24.535239934952457,24.535239934952457,0.0,0.0,49.07047986990492,1177.691516877718,0.1409032539162412,5.8436469886290834e-05,0.71
2017-08-08,2017-08-19,381.682,0.9041733044557544,345.1066751912812,0.715,2017,8,8,2017.08,2016,11,312,45,0.0298172167365266,3.1498661308550027,0.009127224586743,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3332302973747444,230.10667519128123,230.10667519128123,,2,115.0533375956406,115.0533375956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,281.1066751912812,990.0,965.1255333759564,24.874466624043635,0.1347430303549974,0.0160213350382562,989.8492356346068,0.0936885404087634,0.0936885404087634,0.0,0.0,24.63001371824164,24.63001371824164,24.723702258650405,24.723702258650405,,0.8973045024841044,0.8973045024841044,0.0,0.0,24.93689759663734,24.93689759663734,0.0,0.0,0.5078797881188868,0.5078797881188868,0.0,0.0,0.97,0.97,0.96,0.96,24.18879066873822,24.18879066873822,0.0,0.0,48.37758133747644,1161.0619520994346,0.1401815288292014,5.839994440412078e-05,0.715
2017-08-09,2017-08-20,376.9428,0.9047288410004722,341.0310225674728,0.72,2017,8,9,2017.08,2016,11,313,45,0.0294650803498296,4.075652623808423,0.0119509732373454,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3372127237405427,226.0310225674728,226.0310225674728,,2,113.0155112837364,113.0155112837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,277.0310225674728,990.0,965.1051551128372,24.894844887162662,0.1333046060894875,0.0152062045134945,989.8514891893972,0.0904248180539782,0.0904248180539782,0.0,0.0,24.65590925850574,24.65590925850574,24.74633407655972,24.74633407655972,,0.8956254008418232,0.8956254008418232,0.0,0.0,24.475083310229017,24.475083310229017,0.0,0.0,0.4984742018376581,0.4984742018376581,0.0,0.0,0.9698474201837658,0.9698474201837658,0.96,0.96,23.737096407208355,23.737096407208355,0.0,0.0,47.47419281441671,1139.380627546001,0.1392078423159405,5.834276920039093e-05,0.72
2017-08-10,2017-08-21,367.5781,0.9139547410507114,335.9497472014125,0.73,2017,8,10,2017.08,2016,11,314,45,0.029026058158202,5.081275366060312,0.0151251054908933,0.71,4,Mod_Dry,39,7,5,4,60,115.0,0.3423131017599899,220.9497472014125,220.9497472014125,,2,110.47487360070625,110.47487360070625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,271.9497472014125,990.0,965.079748736007,24.92025126399301,0.1315112663569542,0.0141899494402824,989.8542987842028,0.08635979776113,0.08635979776113,0.0,0.0,24.68819025043468,24.68819025043468,24.77455004819581,24.77455004819581,,0.8935261568471352,0.8935261568471352,0.0,0.0,23.90004610511974,23.90004610511974,0.0,0.0,0.4867626497987726,0.4867626497987726,0.0,0.0,0.9686762649798772,0.9686762649798772,0.96,0.96,23.15140739395425,23.15140739395425,0.0,0.0,46.3028147879085,1111.267554909804,0.1378266100023242,5.8211847533442335e-05,0.73
2017-08-11,2017-08-22,362.9525,0.9155446385130294,332.29921540990034,0.735,2017,8,11,2017.08,2016,11,315,45,0.0287106522114153,3.6505317915121513,0.0109856768304707,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3460736428707612,217.29921540990037,217.29921540990037,,1,217.29921540990037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,268.29921540990034,990.0,965.0614960770496,24.93850392295053,0.1302228804233121,0.01345984308198,989.8563172764948,0.334081583462493,0.0,0.0,0.0,24.46073961598283,24.794821199445323,24.794821199445323,24.794821199445323,,0.9392523077812752,0.0,0.0,0.0,48.96082342109686,0.0,0.0,0.0,0.9971654464581844,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.98160695267492,0.0,0.0,0.0,47.98160695267492,1151.5585668641982,0.1443927783383065,6.133581351584377e-05,0.735
2017-08-12,2017-08-23,358.3644,0.921348231477836,330.1784061646158,0.74,2017,8,12,2017.08,2016,11,316,46,0.0285274142926228,2.120809245284533,0.0064232221298783,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3482965507522163,215.1784061646158,215.1784061646158,,1,215.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,266.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1294743810386701,0.0130356812329231,989.8574899377284,0.3275494909870167,0.0,0.0,0.0,24.47904841591825,24.806597906905267,24.806597906905267,24.806597906905267,,0.9387241757276434,0.0,0.0,0.0,48.491980280711765,0.0,0.0,0.0,0.9876167063281418,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52214067509753,0.0,0.0,0.0,47.52214067509753,1140.5313762023409,0.1439286754912875,6.134720889173616e-05,0.74
2017-08-13,2017-08-24,358.3644,0.921348231477836,330.1784061646158,0.74,2017,8,13,2017.08,2016,11,317,46,0.0285274142926228,0.0,0.0,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3482965507522163,215.1784061646158,215.1784061646158,,1,215.1784061646158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,266.1784061646158,990.0,965.0508920308232,24.949107969176907,0.1294743810386701,0.0130356812329231,989.8574899377284,0.3275494909870167,0.0,0.0,0.0,24.47904841591825,24.806597906905267,24.806597906905267,24.806597906905267,,0.9387241757276434,0.0,0.0,0.0,48.491980280711765,0.0,0.0,0.0,0.9876167063281418,0.0,0.0,0.0,0.98,0.96,0.96,0.96,47.52214067509753,0.0,0.0,0.0,47.52214067509753,1140.5313762023409,0.1439286754912875,6.134720889173616e-05,0.74
2017-08-14,2017-08-25,353.8138,0.923062402987668,326.5922164381982,0.7440000000000001,2017,8,14,2017.08,2016,11,318,46,0.0282175675002603,3.5861897264176155,0.0109806343994613,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3521210678386198,211.5922164381982,211.5922164381982,,1,211.5922164381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,262.5922164381982,990.0,965.0329610821908,24.96703891780908,0.1282087034161299,0.0123184432876396,989.8594728532962,0.3167766493145946,0.0,0.0,0.0,24.50973512179069,24.826511771105288,24.826511771105288,24.826511771105288,,0.9378327958736588,0.0,0.0,0.0,47.69824731260586,0.0,0.0,0.0,0.9714510654298544,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.74428236635374,0.0,0.0,0.0,46.74428236635374,1121.8627767924895,0.1431273619320908,6.1365786975133e-05,0.745
2017-08-15,2017-08-26,349.3005,0.9295836506121732,324.70403395065745,0.75,2017,8,15,2017.08,2016,11,319,46,0.0280544285333368,1.8881824875407456,0.005815087864993,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3541686827872166,209.70403395065745,209.70403395065745,,1,209.70403395065745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,260.70403395065745,990.0,965.0235201697532,24.97647983024672,0.1275423052319658,0.0119408067901314,989.860516887978,0.3111298598149329,0.0,0.0,0.0,24.52586685840973,24.83699671822467,24.83699671822467,24.83699671822467,,0.9373643818192544,0.0,0.0,0.0,47.28009033902095,0.0,0.0,0.0,0.9629346301226264,0.0,0.0,0.0,0.98,0.96,0.96,0.96,46.334488532240535,0.0,0.0,0.0,46.334488532240535,1112.027724773773,0.1426976067050697,6.137550630992691e-05,0.75
2017-08-16,2017-08-27,344.8244,0.9281807262841928,320.05936203251105,0.76,2017,8,16,2017.08,2016,11,320,46,0.0276531288796089,4.6446719181464005,0.0145119076931566,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3593083460196315,205.05936203251105,205.05936203251105,,1,205.05936203251105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,256.05936203251105,990.0,965.0002968101626,24.99970318983742,0.1259030564026209,0.0110118724065022,989.8630850711908,0.2974745243755824,0.0,0.0,0.0,24.565313736652715,24.8627882610283,24.8627882610283,24.8627882610283,,0.9362146905264824,0.0,0.0,0.0,46.25046122516178,0.0,0.0,0.0,0.9419645870705048,0.0,0.0,0.0,0.98,0.96,0.96,0.96,45.325452000658544,0.0,0.0,0.0,45.325452000658544,1087.810848015805,0.1416157668778158,6.139882231526753e-05,0.76
2017-08-17,2017-08-28,340.3854,0.917687337580864,312.3673714773974,0.764,2017,8,17,2017.08,2016,11,321,46,0.0269885408956471,7.691990555113647,0.0246248208279021,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3681562496623348,197.3673714773974,197.3673714773974,,1,197.3673714773974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,248.3673714773974,990.0,964.961836857387,25.03816314261303,0.1231883142776629,0.0097367371477397,989.8670749485748,0.2756286401367127,0.0,0.0,0.0,24.629609451050985,24.905238091187694,24.905238091187694,24.905238091187694,,0.9339989949399164,0.0,0.0,0.0,44.52644178209843,0.0,0.0,0.0,0.9068521747881554,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.63591294645647,0.0,0.0,0.0,43.63591294645647,1047.261910714955,0.139694209225735,6.14138336992513e-05,0.765
2017-08-18,2017-08-29,335.9832,0.9289857410847936,312.12360204404035,0.765,2017,8,18,2017.08,2016,11,322,46,0.026967479216605,0.2437694333570448,0.0007810028839877,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3684437807550792,197.12360204404035,197.12360204404035,,1,197.12360204404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,248.12360204404035,990.0,964.9606180102202,25.039381989779827,0.1231022804812392,0.009712360204404,989.8671853593144,0.2749460857233129,0.0,0.0,0.0,24.631621263370874,24.90656734909419,24.90656734909419,24.90656734909419,,0.9339289885460236,0.0,0.0,0.0,44.47174593837755,0.0,0.0,0.0,0.9057382064842678,0.0,0.0,0.0,0.98,0.96,0.96,0.96,43.58231101961,0.0,0.0,0.0,43.58231101961,1045.97546447064,0.1396315777922509,6.141424659408627e-05,0.765
2017-08-19,2017-08-30,331.6178,0.920942096558406,305.4007919880862,0.779,2017,8,19,2017.08,2016,11,323,47,0.0263866284277706,6.722810055954143,0.0220130734180165,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3765543607512523,190.4007919880862,190.4007919880862,,1,190.4007919880862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,241.4007919880862,990.0,964.9270039599404,25.072996040059596,0.1207295922250299,0.0090400791988086,989.870230328576,0.2564901542075945,0.0,0.0,0.0,24.686736214428095,24.94322636863569,24.94322636863569,24.94322636863569,,0.932005465857761,0.0,0.0,0.0,42.96250402702968,0.0,0.0,0.0,0.8750000820168976,0.0,0.0,0.0,0.9775000082016896,0.96,0.96,0.96,41.99584803878663,0.0,0.0,0.0,41.99584803878663,1007.9003529308792,0.137510606195235,6.126819758626495e-05,0.78
2017-08-20,2017-08-31,327.2891,0.9219204039075074,301.7344992665246,0.785,2017,8,20,2017.08,2016,11,324,47,0.0260698607366277,3.666292721561604,0.0121507243304092,0.73,4,Mod_Dry,39,7,5,4,60,115.0,0.3811297689841543,186.7344992665246,186.7344992665246,,1,186.7344992665246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,237.7344992665246,990.0,964.9086724963328,25.091327503667344,0.1194356437701617,0.0086734499266524,989.8718909063032,0.2467137680489554,0.0,0.0,0.0,24.716504641921567,24.963218409970523,24.963218409970523,24.963218409970523,,0.9309622374659032,0.0,0.0,0.0,42.13882093978986,0.0,0.0,0.0,0.8582244590588566,0.0,0.0,0.0,0.9758224459058856,0.96,0.96,0.96,41.12000731705589,0.0,0.0,0.0,41.12000731705589,986.8801756093414,0.1362787729510978,6.116825921082157e-05,0.785
2017-08-21,2017-09-01,322.9968,0.925945706320608,299.0775001152962,0.789,2017,8,21,2017.08,2016,11,325,47,0.0258402960099615,2.656999151228433,0.0088839820789064,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3845157190215473,184.07750011529615,184.07750011529615,,1,184.07750011529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,235.07750011529615,990.0,964.8963100004612,25.1036899995388,0.1184979063314408,0.0084077500115296,989.873094343657,0.2397199502974641,0.0,0.0,0.0,24.737064392898382,24.976784343195845,24.976784343195845,24.976784343195845,,0.9301364661578376,0.0,0.0,0.0,41.53691502787084,0.0,0.0,0.0,0.8459656828486932,0.0,0.0,0.0,0.9745965682848692,0.96,0.96,0.96,40.48173484330314,0.0,0.0,0.0,40.48173484330314,971.5616362392752,0.1353553337435854,6.108800009951661e-05,0.79
2017-08-22,2017-09-02,318.7409,0.9279181423044488,295.76546380444813,0.79,2017,8,22,2017.08,2016,11,326,47,0.0255541360727043,3.312036310848044,0.0111981847652025,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3888215970882753,180.76546380444813,180.76546380444813,,1,180.76546380444813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,231.76546380444813,990.0,964.8830618552178,25.11693814478224,0.1173289518920969,0.0080765463804448,989.8745945017274,0.2311748966154761,0.0,0.0,0.0,24.76035774989418,24.99153264650965,24.99153264650965,24.99153264650965,,0.9289370189762886,0.0,0.0,0.0,40.77531688539948,0.0,0.0,0.0,0.8304545190509058,0.0,0.0,0.0,0.9730454519050904,0.96,0.96,0.96,39.6762366453268,0.0,0.0,0.0,39.6762366453268,952.2296794878432,0.1341476321642462,6.096948285346591e-05,0.79
2017-08-23,2017-09-03,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2017,8,23,2017.08,2016,11,327,47,0.025186961974081,4.24970021554708,0.0145779431040993,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3944898162082732,176.51576358890105,176.51576358890105,,1,176.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1158290526512757,0.0076515763588901,989.87651937099,0.2204894089722526,0.0,0.0,0.0,24.78996690766205,25.010456316634304,25.010456316634304,25.010456316634304,,0.9273945472299996,0.0,0.0,0.0,39.798131285243045,0.0,0.0,0.0,0.8105525720008766,0.0,0.0,0.0,0.9710552572000876,0.96,0.96,0.96,38.64618461127454,0.0,0.0,0.0,38.64618461127454,927.508430670589,0.1325697936039364,6.081638864793485e-05,0.795
2017-08-24,2017-09-04,314.5212,0.9268556891837528,291.51576358890105,0.7959999999999999,2017,8,24,2017.08,2016,11,328,47,0.025186961974081,0.0,0.0,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3944898162082732,176.51576358890105,176.51576358890105,,1,176.51576358890105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,227.51576358890105,990.0,964.8660630543555,25.13393694564445,0.1158290526512757,0.0076515763588901,989.87651937099,0.2204894089722526,0.0,0.0,0.0,24.78996690766205,25.010456316634304,25.010456316634304,25.010456316634304,,0.9273945472299996,0.0,0.0,0.0,39.798131285243045,0.0,0.0,0.0,0.8105525720008766,0.0,0.0,0.0,0.9710552572000876,0.96,0.96,0.96,38.64618461127454,0.0,0.0,0.0,38.64618461127454,927.508430670589,0.1325697936039364,6.081638864793485e-05,0.795
2017-08-25,2017-09-05,310.3376,0.9297022486736368,288.5215645679796,0.8029999999999999,2017,8,25,2017.08,2016,11,329,47,0.0249282631786734,2.994199020921428,0.0103777304320556,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.3985837251790738,173.52156456797962,173.52156456797962,,1,173.52156456797962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,224.5215645679796,990.0,964.854086258272,25.145913741728123,0.1147722729702249,0.0073521564567979,989.877875570573,0.2130926175458702,0.0,0.0,0.0,24.810696694755247,25.02378931230112,25.02378931230112,25.02378931230112,,0.9263055262458372,0.0,0.0,0.0,39.10977964128293,0.0,0.0,0.0,0.7965331902501614,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.93648625204444,0.0,0.0,0.0,37.93648625204444,910.4756700490666,0.1314857913960399,6.0729701660001694e-05,0.805
2017-08-26,2017-09-06,306.19,0.9261187200312276,283.56829088636164,0.8140000000000001,2017,8,26,2017.08,2016,11,330,48,0.0245003003325816,4.953273681617986,0.0174676571422542,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.4055460490329844,168.56829088636164,168.56829088636164,,1,168.56829088636164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,219.56829088636164,990.0,964.8342731635454,25.16572683645461,0.1130240528469657,0.0068568290886361,989.8801191180644,0.2010925323095407,0.0,0.0,0.0,24.84475342220945,25.045845954518995,25.045845954518995,25.045845954518995,,0.9244999366140968,0.0,0.0,0.0,37.97136063493725,0.0,0.0,0.0,0.7733474671066649,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.83221981588913,0.0,0.0,0.0,36.83221981588913,883.9732755813392,0.1298883584647672,6.069452396582428e-05,0.815
2017-08-27,2017-09-07,298.0019,0.9274612032457504,276.3852007435198,0.8210000000000001,2017,8,27,2017.08,2016,11,331,48,0.0238796813442401,7.183090142841821,0.025989416667456,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.4160859542791432,161.38520074351982,161.38520074351982,,1,161.38520074351982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,212.38520074351985,990.0,964.805540802974,25.19445919702593,0.1104888360303575,0.0061385200743519,989.8833726438952,0.1842859617100956,0.0,0.0,0.0,24.89354587921104,25.07783184092113,25.07783184092113,25.07783184092113,,0.9217732317135778,0.0,0.0,0.0,36.3172755361341,0.0,0.0,0.0,0.7396593795546659,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22775727005008,0.0,0.0,0.0,35.22775727005008,845.4661744812018,0.1274589130506331,6.063435857492892e-05,0.82
2017-08-28,2017-09-08,293.9613,0.9336938545407444,274.4698592828081,0.8240000000000001,2017,8,28,2017.08,2016,11,332,48,0.0237141958420346,1.915341460711716,0.0069783307563042,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.4189895396911555,159.4698592828081,159.4698592828081,,1,159.4698592828081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,210.4698592828081,990.0,964.7978794371312,25.2021205628688,0.1098128308871418,0.0059469859282808,989.8842401831846,0.179923087607834,0.0,0.0,0.0,24.90643765844557,25.0863607460534,25.0863607460534,25.0863607460534,,0.9210199242643576,0.0,0.0,0.0,35.87549905158706,0.0,0.0,0.0,0.7306618951443393,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.79923408003945,0.0,0.0,0.0,34.79923408003945,835.1816179209468,0.1267870875547869,6.061618135612274e-05,0.825
2017-08-29,2017-09-09,289.956,0.9356305656121396,271.29169628263355,0.8310000000000001,2017,8,29,2017.08,2016,11,333,48,0.0234396025588195,3.17816300017455,0.0117149291471992,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.4238979724620551,156.29169628263355,156.29169628263355,,1,156.29169628263355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,207.29169628263355,990.0,964.7851667851304,25.214833214869486,0.1086911225243428,0.0056291696282633,989.8856797078474,0.1728675657474465,0.0,0.0,0.0,24.92764535696947,25.10051292271692,25.10051292271692,25.10051292271692,,0.9197708066102276,0.0,0.0,0.0,35.14272892798051,0.0,0.0,0.0,0.7157378600403361,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.08844706014109,0.0,0.0,0.0,34.08844706014109,818.1227294433862,0.1256523790710774,6.058551604135075e-05,0.83
2017-08-30,2017-09-10,285.986,0.9347322974487192,267.32035081816935,0.841,2017,8,30,2017.08,2016,11,334,48,0.0230964783106898,3.971345464464208,0.0148561284328311,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.430195455183368,152.32035081816937,152.32035081816937,,1,152.32035081816937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,203.32035081816932,990.0,964.7692814032728,25.230718596727343,0.1072894664674292,0.0052320350818169,989.8874784984508,0.1642119577672458,0.0,0.0,0.0,24.95398513741081,25.11819709517806,25.11819709517806,25.11819709517806,,0.9182115840735976,0.0,0.0,0.0,34.22782558984843,0.0,0.0,0.0,0.6971043908319435,0.0,0.0,0.0,0.97,0.96,0.96,0.96,33.200990822152974,0.0,0.0,0.0,33.200990822152974,796.8237797316714,0.1241992639936949,6.0546718813740775e-05,0.84
2017-08-31,2017-09-11,282.0511,0.9362353611713602,264.06621347727946,0.853,2017,8,31,2017.08,2016,11,335,48,0.0228153208444369,3.2541373408898835,0.0123231870447897,0.75,4,Mod_Dry,39,7,5,4,60,115.0,0.4354968342434112,149.06621347727946,149.06621347727946,,1,149.06621347727946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.0,7.0,5.0,4.0,60.0,200.06621347727943,990.0,964.7562648539092,25.2437351460909,0.1061409435412067,0.0049066213477279,989.8889524351112,0.1572577240327413,0.0,0.0,0.0,24.975429857169303,25.13268758120205,25.13268758120205,25.13268758120205,,0.9169352908400316,0.0,0.0,0.0,33.47877657853288,0.0,0.0,0.0,0.6818488101534191,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.47441328117689,0.0,0.0,0.0,32.47441328117689,779.3859187482454,0.1229782971988236,6.0514519993877706e-05,0.855
2017-09-01,2017-09-12,278.1512,0.9408410420598928,261.69606485820964,0.8540000000000001,2017,9,1,2017.09,2016,12,336,48,0.0226105400037493,2.370148619069824,0.0090568752738181,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3477316330656519,170.69606485820964,170.69606485820964,,1,170.69606485820964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,214.69606485820964,990.0,964.7467842594328,25.25321574056716,0.1113044378741261,0.0070696064858209,989.88162595564,0.2061983982540315,0.0,0.0,0.0,24.928643297953187,25.134841696207214,25.134841696207214,25.134841696207214,,0.9253697095601195,0.0,0.0,0.0,38.616786541680455,0.0,0.0,0.0,0.7864925975902333,0.0,0.0,0.0,0.97,0.96,0.96,0.96,37.45828294543004,0.0,0.0,0.0,37.45828294543004,898.998790690321,0.1431365923126334,6.095675729019219e-05,0.855
2017-09-02,2017-09-13,274.2861,0.9456106056562148,259.36784514408106,0.858,2017,9,2,2017.09,2016,12,337,49,0.0224093818204486,2.328219714128579,0.0089765163944483,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.350853051770734,168.36784514408106,168.36784514408106,,1,168.36784514408106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,212.36784514408103,990.0,964.7374713805764,25.26252861942362,0.1104827105040611,0.0068367845144081,989.8826805049816,0.2006154714429129,0.0,0.0,0.0,24.94459365296223,25.14520912440514,25.14520912440514,25.14520912440514,,0.924517074239436,0.0,0.0,0.0,38.079323388022175,0.0,0.0,0.0,0.7755463011817143,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.93694368638151,0.0,0.0,0.0,36.93694368638151,886.4866484731563,0.1424114221478098,6.093955841939855e-05,0.86
2017-09-03,2017-09-14,270.4558,0.9489427293933842,256.64706503227126,0.87,2017,9,3,2017.09,2016,12,338,49,0.0221743064187882,2.720780111809802,0.0106012516116936,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3545725332512861,165.64706503227126,165.64706503227126,,1,165.64706503227126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,209.64706503227129,990.0,964.7265882601292,25.27341173987088,0.1095224319391836,0.0065647065032271,989.8839128615576,0.1941400147768056,0.0,0.0,0.0,24.963184586651597,25.1573246014284,25.1573246014284,25.1573246014284,,0.9235193158724074,0.0,0.0,0.0,37.45143097969029,0.0,0.0,0.0,0.7627582684254642,0.0,0.0,0.0,0.97,0.96,0.96,0.96,36.32788805029959,0.0,0.0,0.0,36.32788805029959,871.8693132071901,0.1415480361941082,6.091915973281005e-05,0.87
2017-09-04,2017-09-15,266.66,0.9440969037746996,251.75288036056145,0.871,2017,9,4,2017.09,2016,12,339,49,0.0217514488631525,4.894184671709809,0.0194404316832456,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3614655763607131,160.75288036056145,160.75288036056145,,1,160.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,204.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1077950668307742,0.0060752880360561,989.8861296451332,0.1828316248292913,0.0,0.0,0.0,24.99628649886155,25.17911812369084,25.17911812369084,25.17911812369084,,0.9216141422466988,0.0,0.0,0.0,36.31801360539367,0.0,0.0,0.0,0.7396744115151459,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22847319723186,0.0,0.0,0.0,35.22847319723186,845.4833567335645,0.1399327513026961,6.0874100527979455e-05,0.87
2017-09-05,2017-09-16,266.66,0.9440969037746996,251.75288036056145,0.871,2017,9,5,2017.09,2016,12,340,49,0.0217514488631525,0.0,0.0,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3614655763607131,160.75288036056145,160.75288036056145,,1,160.75288036056145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,204.75288036056145,990.0,964.7070115214424,25.29298847855773,0.1077950668307742,0.0060752880360561,989.8861296451332,0.1828316248292913,0.0,0.0,0.0,24.99628649886155,25.17911812369084,25.17911812369084,25.17911812369084,,0.9216141422466988,0.0,0.0,0.0,36.31801360539367,0.0,0.0,0.0,0.7396744115151459,0.0,0.0,0.0,0.97,0.96,0.96,0.96,35.22847319723186,0.0,0.0,0.0,35.22847319723186,845.4833567335645,0.1399327513026961,6.0874100527979455e-05,0.87
2017-09-06,2017-09-17,262.8986,0.938951234680896,246.84896506587896,0.878,2017,9,6,2017.09,2016,12,341,49,0.0213277505816919,4.903915294682463,0.0198660557210507,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3686464716419368,155.84896506587896,155.84896506587896,,1,155.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1060642688902996,0.0055848965065878,989.8883508346032,0.1718847024462513,0.0,0.0,0.0,25.035372341761583,25.20725704420784,25.20725704420784,25.20725704420784,,0.919683851931685,0.0,0.0,0.0,35.19129414252951,0.0,0.0,0.0,0.7167269682796233,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.13555531825362,0.0,0.0,0.0,34.13555531825362,819.253327638087,0.1382851870946412,6.084158913411272e-05,0.88
2017-09-07,2017-09-18,262.8986,0.938951234680896,246.84896506587896,0.878,2017,9,7,2017.09,2016,12,342,49,0.0213277505816919,0.0,0.0,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3686464716419368,155.84896506587896,155.84896506587896,,1,155.84896506587896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,199.84896506587896,990.0,964.6810937903952,25.318906209604734,0.1060642688902996,0.0055848965065878,989.8883508346032,0.1718847024462513,0.0,0.0,0.0,25.035372341761583,25.20725704420784,25.20725704420784,25.20725704420784,,0.919683851931685,0.0,0.0,0.0,35.19129414252951,0.0,0.0,0.0,0.7167269682796233,0.0,0.0,0.0,0.97,0.96,0.96,0.96,34.13555531825362,0.0,0.0,0.0,34.13555531825362,819.253327638087,0.1382851870946412,6.084158913411272e-05,0.88
2017-09-08,2017-09-19,255.4785,0.9395358309241366,240.03120478075203,0.887,2017,9,8,2017.09,2016,12,343,49,0.0207386960930569,6.81776028512695,0.0284036414821747,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.379117373856123,149.03120478075203,149.03120478075203,,1,149.03120478075203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,193.03120478075203,990.0,964.6401872286846,25.359812771315436,0.1036580609356659,0.0049031204780752,989.8914388185864,0.1571849059439642,0.0,0.0,0.0,25.09406668395773,25.2512515899017,25.2512515899017,25.2512515899017,,0.9170081105611734,0.0,0.0,0.0,33.63257632199094,0.0,0.0,0.0,0.6849811878205894,0.0,0.0,0.0,0.97,0.96,0.96,0.96,32.62359903233121,0.0,0.0,0.0,32.62359903233121,782.9663767759489,0.1359139911084897,6.08068012041236e-05,0.885
2017-09-09,2017-09-20,248.1944,0.945785461787994,234.7386552171941,0.902,2017,9,9,2017.09,2016,12,344,50,0.0202814198107655,5.292549563557941,0.0225465616587986,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3876651671016919,143.7386552171941,143.7386552171941,,1,143.7386552171941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,187.7386552171941,990.0,964.6084319313032,25.39156806869676,0.1017901491394844,0.0043738655217194,989.8938359853388,0.146252083538732,0.0,0.0,0.0,25.13915197049682,25.285404054035556,25.285404054035556,25.285404054035556,,0.9148626065259208,0.0,0.0,0.0,32.42043048027756,0.0,0.0,0.0,0.6602938998019869,0.0,0.0,0.0,0.97,0.96,0.96,0.96,31.447817565869236,0.0,0.0,0.0,31.447817565869236,754.7476215808616,0.1339694884797386,6.07735258564126e-05,0.9
2017-09-10,2017-09-21,244.603,0.9492227163041036,232.1827240761327,0.903,2017,9,10,2017.09,2016,12,345,50,0.0200605873601778,2.555931141061393,0.0110082744150391,0.79,4,Mod_Dry,34,6,4,3,44,91.0,0.3919326916422994,141.1827240761327,141.1827240761327,,1,141.1827240761327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,185.1827240761327,990.0,964.5930963444569,25.406903655543147,0.1008880784321093,0.0041182724076132,989.8949936491604,0.141089102633788,0.0,0.0,0.0,25.160808202069614,25.3018973047034,25.3018973047034,25.3018973047034,,0.9137143818814064,0.0,0.0,0.0,31.831368086310267,0.0,0.0,0.0,0.6482967023688445,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.87642704372096,0.0,0.0,0.0,30.87642704372096,741.0342490493031,0.1329833094455235,6.074953820339563e-05,0.905
2017-09-11,2017-09-22,241.0452,0.9565359310633326,230.5683948103472,0.907,2017,9,11,2017.09,2016,12,346,50,0.0199211093116139,1.6143292657855284,0.0070015201654736,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.3946768162863412,139.5683948103472,139.5683948103472,,1,139.5683948103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,183.5683948103472,990.0,964.583410368862,25.416589631137867,0.1003183294590918,0.0039568394810347,989.89572483106,0.1378626859320735,0.0,0.0,0.0,25.174451776265645,25.31231446219772,25.31231446219772,25.31231446219772,,0.9129900756938844,0.0,0.0,0.0,31.45950330895448,0.0,0.0,0.0,0.6407230816487675,0.0,0.0,0.0,0.97,0.96,0.96,0.96,30.515718209685847,0.0,0.0,0.0,30.515718209685847,732.3772370324604,0.1323499616449444,6.073429735362245e-05,0.905
2017-09-12,2017-09-23,237.5208,0.955318431165096,226.9079980250785,0.912,2017,9,12,2017.09,2016,12,347,50,0.0196048510293667,3.660396785268632,0.0161316340416703,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4010435982514042,135.9079980250785,135.9079980250785,,1,135.9079980250785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,179.9079980250785,990.0,964.5614479881503,25.438552011849534,0.0990264571295463,0.0035907998025078,989.897382743068,0.1307615161686523,0.0,0.0,0.0,25.20517323874885,25.335934754917503,25.335934754917503,25.335934754917503,,0.9113502640482266,0.0,0.0,0.0,30.616724422697448,0.0,0.0,0.0,0.6235585422137973,0.0,0.0,0.0,0.97,0.96,0.96,0.96,29.698222690016525,0.0,0.0,0.0,29.698222690016525,712.7573445603966,0.1308822207612716,6.069919668200927e-05,0.91
2017-09-13,2017-09-24,230.5719,0.9683461980261908,223.27342273667512,0.921,2017,9,13,2017.09,2016,12,348,50,0.0192908237244487,3.6345752884034255,0.0162785845438038,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4075720203712909,132.27342273667512,132.27342273667512,,1,132.27342273667512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,176.27342273667512,990.0,964.53964053642,25.460359463579948,0.0977436980407955,0.0032273422736675,989.8990289596856,0.1238740347449492,0.0,0.0,0.0,25.23551438852055,25.3593884232655,25.3593884232655,25.3593884232655,,0.9097255430043868,0.0,0.0,0.0,29.78062730405089,0.0,0.0,0.0,0.6065300876588775,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.88720848492936,0.0,0.0,0.0,28.88720848492936,693.2930036383046,0.1293804167592237,6.066392184559527e-05,0.92
2017-09-14,2017-09-25,227.147,0.9687089756752432,220.03933769770444,0.932,2017,9,14,2017.09,2016,12,349,50,0.0190113987770816,3.234085038970676,0.0146977584681414,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2017-09-15,2017-09-26,227.147,0.9687089756752432,220.03933769770444,0.932,2017,9,15,2017.09,2016,12,350,50,0.0190113987770816,0.0,0.0,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2017-09-16,2017-09-27,227.147,0.9687089756752432,220.03933769770444,0.932,2017,9,16,2017.09,2016,12,351,51,0.0190113987770816,0.0,0.0,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2017-09-17,2017-09-28,227.147,0.9687089756752432,220.03933769770444,0.932,2017,9,17,2017.09,2016,12,352,51,0.0190113987770816,0.0,0.0,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4135624154850806,129.03933769770444,129.03933769770444,,1,129.03933769770444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,173.03933769770444,990.0,964.5202360261862,25.47976397381376,0.0966022849049142,0.0029039337697704,989.9004937813254,0.117870807855868,0.0,0.0,0.0,25.26238694728329,25.380257755139155,25.380257755139155,25.380257755139155,,0.908282787374706,0.0,0.0,0.0,29.03730403616152,0.0,0.0,0.0,0.59139112089942,0.0,0.0,0.0,0.97,0.96,0.96,0.96,28.16618491507668,0.0,0.0,0.0,28.16618491507668,675.9884379618402,0.1280052249283357,6.0632210252944834e-05,0.93
2017-09-18,2017-09-29,223.755,0.9676137142007584,216.50840662099068,0.932,2017,9,18,2017.09,2016,12,353,51,0.0187063263320535,3.5309310767137565,0.0163085172156609,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4203070052577694,125.50840662099068,125.50840662099068,,1,125.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,169.50840662099068,990.0,964.499050439726,25.50094956027408,0.0953561052082496,0.002550840662099,989.9020930541296,0.1115151319177832,0.0,0.0,0.0,25.29152748248593,25.4,25.4,25.4,,0.9067106780000862,0.0,0.0,0.0,28.226387880316985,0.0,0.0,0.0,0.5748755169107329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.379596243907475,0.0,0.0,0.0,27.379596243907475,657.1103098537794,0.1264597373894903,6.059708354080432e-05,0.93
2017-09-19,2017-09-30,223.755,0.9676137142007584,216.50840662099068,0.932,2017,9,19,2017.09,2016,12,354,51,0.0187063263320535,0.0,0.0,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4203070052577694,125.50840662099068,125.50840662099068,,1,125.50840662099068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,169.50840662099068,990.0,964.499050439726,25.50094956027408,0.0953561052082496,0.002550840662099,989.9020930541296,0.1115151319177832,0.0,0.0,0.0,25.29152748248593,25.4,25.4,25.4,,0.9067106780000862,0.0,0.0,0.0,28.226387880316985,0.0,0.0,0.0,0.5748755169107329,0.0,0.0,0.0,0.97,0.96,0.96,0.96,27.379596243907475,0.0,0.0,0.0,27.379596243907475,657.1103098537794,0.1264597373894903,6.059708354080432e-05,0.93
2017-09-20,2017-10-01,220.3957,0.9683274042580268,213.4151960906308,0.934,2017,9,20,2017.09,2016,12,355,51,0.0184390729422305,3.0932105303598973,0.014493862606889,0.8,4,Mod_Dry,34,6,4,3,44,91.0,0.4263988772446885,122.4151960906308,122.4151960906308,,1,122.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,166.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0942644112395212,0.002241519609063,989.9034940691516,0.1061024411976975,0.0,0.0,0.0,25.31690045141007,25.4,25.4,25.4,,0.904332478078472,0.0,0.0,0.0,27.48607291833432,0.0,0.0,0.0,0.5597978191106786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.66149073078429,0.0,0.0,0.0,26.66149073078429,639.875777538823,0.12492779904699,6.049877698155242e-05,0.935
2017-09-21,2017-10-02,220.3957,0.9683274042580268,213.4151960906308,0.934,2017,9,21,2017.09,2016,12,356,51,0.0184390729422305,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4263988772446885,122.4151960906308,122.4151960906308,,1,122.4151960906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,166.4151960906308,990.0,964.4804911765438,25.51950882345625,0.0942644112395212,0.002241519609063,989.9034940691516,0.1061024411976975,0.0,0.0,0.0,25.31690045141007,25.4,25.4,25.4,,0.904332478078472,0.0,0.0,0.0,27.48607291833432,0.0,0.0,0.0,0.5597978191106786,0.0,0.0,0.0,0.97,0.96,0.96,0.96,26.66149073078429,0.0,0.0,0.0,26.66149073078429,639.875777538823,0.12492779904699,6.049877698155242e-05,0.935
2017-09-22,2017-10-03,217.069,0.9659551417137412,209.67891665666008,0.938,2017,9,22,2017.09,2016,12,357,51,0.0181162583991354,3.736279433970709,0.0178190515934832,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4339969008377149,118.67891665666008,118.67891665666008,,1,118.67891665666008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,162.67891665666008,990.0,964.45807349994,25.54192650006007,0.0929457574707216,0.001867891665666,989.9051863508636,0.0997070016500557,0.0,0.0,0.0,25.34740584927359,25.4,25.4,25.4,,0.901227892941696,0.0,0.0,0.0,26.587678338751832,0.0,0.0,0.0,0.5415005771639885,0.0,0.0,0.0,0.97,0.96,0.96,0.96,25.79004798858928,0.0,0.0,0.0,25.79004798858928,618.9611517261426,0.1229978120824581,6.036373115688151e-05,0.94
2017-09-23,2017-10-04,210.5129,0.9644233220649272,203.02355035552185,0.945,2017,9,23,2017.09,2016,12,358,52,0.017541234750717,6.655366301138258,0.0327812526649435,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4482238628998785,112.02355035552183,112.02355035552183,,1,112.02355035552183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,156.02355035552185,990.0,964.4181413021332,25.58185869786689,0.0905968636016111,0.0012023550355521,989.9082007813628,0.0888376805688349,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.895713842263034,0.0,0.0,0.0,24.994878761447296,0.0,0.0,0.0,0.5090606672392525,0.0,0.0,0.0,0.97,0.96,0.96,0.96,24.245032398603875,0.0,0.0,0.0,24.245032398603875,581.880777566493,0.1194198030531311,6.011888750589345e-05,0.945
2017-09-24,2017-10-05,204.0855,0.982689153992868,200.55260733721147,0.955,2017,9,24,2017.09,2016,12,359,52,0.017327745273935,2.4709430183103507,0.0123206726211027,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2017-09-25,2017-10-06,204.0855,0.982689153992868,200.55260733721147,0.955,2017,9,25,2017.09,2016,12,360,52,0.017327745273935,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2017-09-26,2017-10-07,204.0855,0.982689153992868,200.55260733721147,0.955,2017,9,26,2017.09,2016,12,361,52,0.017327745273935,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2017-09-27,2017-10-08,204.0855,0.982689153992868,200.55260733721147,0.955,2017,9,27,2017.09,2016,12,362,52,0.017327745273935,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2017-09-28,2017-10-09,204.0855,0.982689153992868,200.55260733721147,0.955,2017,9,28,2017.09,2016,12,363,52,0.017327745273935,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2017-09-29,2017-10-10,204.0855,0.982689153992868,200.55260733721147,0.955,2017,9,29,2017.09,2016,12,364,52,0.017327745273935,0.0,0.0,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4537462823756339,109.55260733721148,109.55260733721148,,1,109.55260733721148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.55260733721147,990.0,964.4033156440232,25.596684355976777,0.089724787949571,0.0009552607337211,989.9093199513168,0.0849199631525614,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8936424507307843,0.0,0.0,0.0,24.387030710711677,0.0,0.0,0.0,0.4966808698719281,0.0,0.0,0.0,0.9696680869871928,0.96,0.96,0.96,23.64732541655371,0.0,0.0,0.0,23.64732541655371,567.535809997289,0.1179108351196493,5.995933519299341e-05,0.955
2017-09-30,2017-10-11,200.9197,0.9954878983912542,200.0131298984013,0.958,2017,9,30,2017.09,2016,12,365,53,0.0172811344232218,0.5394774388101666,0.0026972101235763,0.8200000000000001,4,Mod_Dry,34,6,4,3,44,91.0,0.4549701314419927,109.0131298984013,109.0131298984013,,1,109.0131298984013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.0,6.0,4.0,3.0,44.0,153.0131298984013,990.0,964.4000787793904,25.599921220609644,0.0895343889255041,0.0009013129898401,989.9095642980848,0.0840999574455699,0.0,0.0,0.0,25.4,25.4,25.4,25.4,,0.8931902067938299,0.0,0.0,0.0,24.254659253957605,0.0,0.0,0.0,0.4939849135225581,0.0,0.0,0.0,0.9693984913522558,0.96,0.96,0.96,23.51243008904953,0.0,0.0,0.0,23.51243008904953,564.2983221371887,0.1175544330564343,5.991232970173914e-05,0.96
